time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201300,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7658300399780273,0.3797959089279175,0.3469536602497101,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8980146050453186,0.622614324092865,0.5911772847175598,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9166820645332336,0.6582494378089905,0.4622913897037506,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8160346150398254,0.4602383971214294,0.4408511221408844,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6646265387535095,0.245605394244194,1.133837103843689,285.01202392578125,284.95001220703125,302.04998779296875,292.916748046875,298.4370422363281,297.1787414550781,285.0130615234375,1.0,0.7001146078109741,0.3478661477565765,0.3478661477565765,1.0,1.0,-3.573061466217041,0.9217245578765868,2.651336908340454,0.1167993023991584,0.9321821331977844,0.9321821331977844,0.0,260.3159484863281,241.0,59731.58984375,0.0,4190.56201171875,1.0,279.099853515625,283.0385131835937,295.8837585449219,299.6418151855469,293.1499938964844,293.1499938964844,279.1499938964844,34182.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929507613182068,1.0,0.0,0.0,3.619087219238281,3.619110584259033,8.739596069062827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.671875,0.0,1485.56689453125,1895.4371337890625,0.0,3676.627197265625,0.8986479043960571,1.0,0.0,3.0,1.0,0.0
18201360,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7709074020385742,0.3799647390842438,0.3468239307403564,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9056856036186218,0.6242815852165222,0.5938355922698975,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9242342710494996,0.6593014597892761,0.4628093540668487,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8211979866027832,0.4605302810668945,0.4408198893070221,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6692312955856323,0.2458591312170028,1.133513569831848,285.00347900390625,284.95001220703125,302.04998779296875,292.9261779785156,298.4388122558594,297.1814880371094,285.00244140625,1.0,0.6971801519393921,0.3477467000484466,0.3477467000484466,1.0,1.0,-3.576301097869873,0.9223449230194092,2.653956174850464,0.1166575402021408,0.9461695551872252,0.9461695551872252,0.0,253.49166870117188,229.0,59901.8125,0.0,4157.43701171875,1.0,279.14276123046875,283.0296325683594,295.9021301269531,299.7062072753906,293.1499938964844,293.1499938964844,278.8500061035156,33389.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273227453231812,1.0,0.0,0.0,3.684813737869263,3.684837579727173,9.059920103027252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.1142578125,0.0,1552.525146484375,1895.4371337890625,0.0,3656.576904296875,0.9111197590827942,1.0,0.0,3.0,1.0,0.0
18201420,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7784628868103027,0.3791880309581756,0.3460057377815246,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9127350449562072,0.6168169379234314,0.587904691696167,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9358291625976562,0.6599590182304382,0.4632206857204437,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8289171457290649,0.460191935300827,0.4403347969055176,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6763352155685425,0.2458333522081375,1.132166624069214,284.8997802734375,284.95001220703125,302.04998779296875,292.9380187988281,298.4336242675781,297.1768493652344,284.9010009765625,1.0,0.6905693411827087,0.3475078046321869,0.3475078046321869,1.0,1.0,-3.566493272781372,0.9185583591461182,2.647934913635254,0.1152458116412162,0.8539018034934998,0.8539018034934998,0.0,242.76646423339844,217.0,60493.8515625,0.0,4066.3486328125,1.0,278.8578796386719,282.90533447265625,295.9599304199219,299.8779602050781,293.1499938964844,293.1499938964844,279.1499938964844,38794.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935510754585266,1.0,0.0,0.0,3.5702147483825684,3.5702383518218994,8.505149935444933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.427734375,0.0,1466.6539306640625,1895.4371337890625,0.0,3731.547119140625,0.8896843791007996,1.0,0.0,3.0,1.0,0.0
18201480,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7784628868103027,0.3791880309581756,0.3460057377815246,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9127350449562072,0.6168169379234314,0.587904691696167,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9358291625976562,0.6599590182304382,0.4632206857204437,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8289171457290649,0.460191935300827,0.4403347969055176,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6763352155685425,0.2458333522081375,1.132166624069214,284.8997802734375,284.95001220703125,302.04998779296875,292.9380187988281,298.4336242675781,297.1768493652344,284.9010009765625,1.0,0.6905693411827087,0.3475078046321869,0.3475078046321869,1.0,1.0,-3.566493272781372,0.9185583591461182,2.647934913635254,0.1152458116412162,0.8539018034934998,0.8539018034934998,0.0,242.76646423339844,217.0,60493.8515625,0.0,4066.3486328125,1.0,278.8578796386719,282.90533447265625,295.9599304199219,299.8779602050781,293.1499938964844,293.1499938964844,279.1499938964844,38794.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935510754585266,1.0,0.0,0.0,3.5702147483825684,3.5702383518218994,8.505149935444933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.427734375,0.0,1466.6539306640625,1895.4371337890625,0.0,3731.547119140625,0.8896843791007996,1.0,0.0,3.0,1.0,0.0
18201540,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7895042300224304,0.3793720304965973,0.3454265892505646,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9296203851699828,0.6216749548912048,0.590631365776062,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9516096115112304,0.6618207097053528,0.4638902842998504,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8398765921592712,0.4606059193611145,0.4399793148040771,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.68643718957901,0.2462473511695861,1.130859613418579,285.0019226074219,284.95001220703125,302.04998779296875,292.9400329589844,298.43560791015625,297.1807556152344,285.001220703125,1.0,0.6842886805534363,0.3472688794136047,0.3472688794136047,1.0,1.0,-3.5678627490997314,0.9182332158088684,2.6496293544769287,0.1143078431487083,0.9437699913978576,0.9437699913978576,0.0,229.6856842041016,205.0,59834.19140625,0.0,3990.232177734375,1.0,279.14178466796875,283.030029296875,295.9197692871094,299.72540283203125,293.1499938964844,293.1499938964844,278.8500061035156,33526.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278180599212646,1.0,0.0,0.0,3.679006099700928,3.679029941558838,9.03138356989075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.3037109375,0.0,1547.023681640625,1895.4371337890625,0.0,3661.125244140625,0.9101227521896362,1.0,0.0,3.0,1.0,0.0
18201600,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7895042300224304,0.3793720304965973,0.3454265892505646,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9296203851699828,0.6216749548912048,0.590631365776062,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9516096115112304,0.6618207097053528,0.4638902842998504,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8398765921592712,0.4606059193611145,0.4399793148040771,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.68643718957901,0.2462473511695861,1.130859613418579,285.0019226074219,284.95001220703125,302.04998779296875,292.9400329589844,298.43560791015625,297.1807556152344,285.001220703125,1.0,0.6842886805534363,0.3472688794136047,0.3472688794136047,1.0,1.0,-3.5678627490997314,0.9182332158088684,2.6496293544769287,0.1143078431487083,0.9437699913978576,0.9437699913978576,0.0,229.6856842041016,205.0,59834.19140625,0.0,3990.232177734375,1.0,279.14178466796875,283.030029296875,295.9197692871094,299.72540283203125,293.1499938964844,293.1499938964844,278.8500061035156,33526.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278180599212646,1.0,0.0,0.0,3.679006099700928,3.679029941558838,9.03138356989075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.3037109375,0.0,1547.023681640625,1895.4371337890625,0.0,3661.125244140625,0.9101227521896362,1.0,0.0,3.0,1.0,0.0
18201660,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7987272143363953,0.3785990178585052,0.3446005582809448,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9390100240707396,0.6143388748168945,0.5845921635627747,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9641188979148864,0.6623899340629578,0.4642312526702881,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8493019342422485,0.4602508842945099,0.4394699037075043,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6950792074203491,0.246245190501213,1.1296000480651855,284.900634765625,284.95001220703125,302.04998779296875,292.9349975585937,298.4303894042969,297.1761779785156,284.9013061523437,1.0,0.6775688529014587,0.3470180332660675,0.3470180332660675,1.0,1.0,-3.5579051971435547,0.9143668413162231,2.643538475036621,0.1128568053245544,0.8522500395774841,0.8522500395774841,0.0,218.9813232421875,193.0,60378.1171875,0.0,3899.5517578125,1.0,278.85809326171875,282.9082336425781,295.95782470703125,299.8732604980469,293.1499938964844,293.1499938964844,279.1499938964844,38800.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362070560455322,1.0,0.0,0.0,3.562056064605713,3.562079668045044,8.466321901323681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.80078125,0.0,1457.9620361328125,1895.4371337890625,0.0,3737.90087890625,0.8879679441452026,1.0,0.0,3.0,1.0,0.0
18201720,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7987272143363953,0.3785990178585052,0.3446005582809448,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9390100240707396,0.6143388748168945,0.5845921635627747,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9641188979148864,0.6623899340629578,0.4642312526702881,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8493019342422485,0.4602508842945099,0.4394699037075043,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6950792074203491,0.246245190501213,1.1296000480651855,284.900634765625,284.95001220703125,302.04998779296875,292.9349975585937,298.4303894042969,297.1761779785156,284.9013061523437,1.0,0.6775688529014587,0.3470180332660675,0.3470180332660675,1.0,1.0,-3.5579051971435547,0.9143668413162231,2.643538475036621,0.1128568053245544,0.8522500395774841,0.8522500395774841,0.0,218.9813232421875,193.0,60378.1171875,0.0,3899.5517578125,1.0,278.85809326171875,282.9082336425781,295.95782470703125,299.8732604980469,293.1499938964844,293.1499938964844,279.1499938964844,38800.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362070560455322,1.0,0.0,0.0,3.562056064605713,3.562079668045044,8.466321901323681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.80078125,0.0,1457.9620361328125,1895.4371337890625,0.0,3737.90087890625,0.8879679441452026,1.0,0.0,3.0,1.0,0.0
18201780,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8120558857917786,0.3787820637226105,0.3440254032611847,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9584354162216188,0.619117259979248,0.5873412489891052,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9802345037460328,0.6641644239425659,0.4648435413837433,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8632500171661377,0.4606468677520752,0.4391010999679565,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7073929905891418,0.2466822862625122,1.1284040212631226,285.0005187988281,284.95001220703125,302.04998779296875,292.9263916015625,298.4321594238281,297.17987060546875,284.99981689453125,1.0,0.6711960434913635,0.3467671871185303,0.3467671871185303,1.0,1.0,-3.5593557357788086,0.9140282869338988,2.64532732963562,0.1119190603494644,0.9399560689926147,0.9399560689926147,0.0,205.8812713623047,196.0,59693.39453125,0.0,3823.644775390625,1.0,279.1417236328125,283.031494140625,295.9056701660156,299.7055358886719,293.1499938964844,293.1499938964844,278.8500061035156,33576.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284358024597168,1.0,0.0,0.0,3.6688501834869385,3.6688740253448486,8.981591008705436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.693359375,0.0,1536.01318359375,1895.4371337890625,0.0,3666.79541015625,0.9078684449195862,1.0,0.0,3.0,1.0,0.0
18201840,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8120558857917786,0.3787820637226105,0.3440254032611847,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9584354162216188,0.619117259979248,0.5873412489891052,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9802345037460328,0.6641644239425659,0.4648435413837433,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8632500171661377,0.4606468677520752,0.4391010999679565,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7073929905891418,0.2466822862625122,1.1284040212631226,285.0005187988281,284.95001220703125,302.04998779296875,292.9263916015625,298.4321594238281,297.17987060546875,284.99981689453125,1.0,0.6711960434913635,0.3467671871185303,0.3467671871185303,1.0,1.0,-3.5593557357788086,0.9140282869338988,2.64532732963562,0.1119190603494644,0.9399560689926147,0.9399560689926147,0.0,205.8812713623047,196.0,59693.39453125,0.0,3823.644775390625,1.0,279.1417236328125,283.031494140625,295.9056701660156,299.7055358886719,293.1499938964844,293.1499938964844,278.8500061035156,33576.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284358024597168,1.0,0.0,0.0,3.6688501834869385,3.6688740253448486,8.981591008705436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.693359375,0.0,1536.01318359375,1895.4371337890625,0.0,3666.79541015625,0.9078684449195862,1.0,0.0,3.0,1.0,0.0
18201900,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8150901198387146,0.3784687519073486,0.3438844382762909,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9616230726242064,0.614590048789978,0.5858825445175171,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9839104413986206,0.664492130279541,0.4652377665042877,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8666991591453552,0.4605376124382019,0.439094215631485,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.710418164730072,0.2467481791973114,1.1287206411361694,284.8790283203125,284.95001220703125,302.04998779296875,292.9208374023437,298.4303283691406,297.17828369140625,284.8778076171875,1.0,0.6697677969932556,0.3466417789459228,0.3466417789459228,1.0,1.0,-3.5582964420318604,0.9132958054542542,2.645000696182251,0.111623078584671,0.8553541898727417,0.8553541898727417,0.0,202.92166137695312,196.0,60532.46484375,0.0,3802.967041015625,1.0,278.8978271484375,282.8866577148437,295.9540100097656,299.91485595703125,293.1499938964844,293.1499938964844,278.8500061035156,37882.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346705675125122,1.0,0.0,0.0,3.6311774253845215,3.63120174407959,8.79808737863641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.1064453125,0.0,1526.338134765625,1895.4371337890625,0.0,3723.8759765625,0.9002367854118347,1.0,0.0,3.0,1.0,0.0
18201960,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8153895735740662,0.3779947757720947,0.3434517085552215,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9600123167037964,0.6117304563522339,0.5816575884819031,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9846376776695251,0.6646361947059631,0.4653237164020538,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.867231547832489,0.4602678716182709,0.4388432204723358,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7109536528587341,0.2466913163661956,1.1284960508346558,284.9019775390625,284.95001220703125,302.04998779296875,292.9145202636719,298.42724609375,297.1752624511719,284.9032897949219,1.0,0.6685891151428223,0.3465460240840912,0.3465460240840912,1.0,1.0,-3.5522220134735107,0.9111207127571106,2.641101360321045,0.1107761487364769,0.8503953218460083,0.8503953218460083,0.0,202.0580902099609,199.0,60232.890625,0.0,3782.4384765625,1.0,278.8575134277344,282.9128723144531,295.9377746582031,299.8454284667969,293.1499938964844,293.1499938964844,279.1499938964844,38956.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367449283599854,1.0,0.0,0.0,3.5483181476593018,3.548341751098633,8.401144100389502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.662109375,0.0,1444.4639892578125,1895.4371337890625,0.0,3742.805908203125,0.8850853443145752,1.0,0.0,3.0,1.0,0.0
18202020,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8179018497467041,0.3780838847160339,0.3432059288024902,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.965029001235962,0.6161643266677856,0.5844324827194214,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.987981617450714,0.6662562489509583,0.4661444723606109,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8702547550201416,0.4605826735496521,0.4388301074504852,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7135739326477051,0.2470757216215133,1.1291319131851196,285.0017395019531,284.95001220703125,302.04998779296875,292.899658203125,298.4288330078125,297.1780700683594,285.00103759765625,1.0,0.6682159900665283,0.3463545143604278,0.3463545143604278,1.0,1.0,-3.556980609893799,0.911986231803894,2.6449944972991943,0.1103134602308273,0.9388852715492249,0.9388852715492249,0.0,199.7950134277344,202.0,59607.55078125,0.0,3780.687744140625,1.0,279.1416015625,283.034423828125,295.8799133300781,299.6748046875,293.1499938964844,293.1499938964844,278.8500061035156,33506.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929146945476532,1.0,0.0,0.0,3.6607494354248047,3.660773277282715,8.94197228262783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.1259765625,0.0,1526.44775390625,1895.4371337890625,0.0,3673.3193359375,0.9060028791427612,1.0,0.0,3.0,1.0,0.0
18202080,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8179018497467041,0.3780838847160339,0.3432059288024902,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.965029001235962,0.6161643266677856,0.5844324827194214,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.987981617450714,0.6662562489509583,0.4661444723606109,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8702547550201416,0.4605826735496521,0.4388301074504852,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7135739326477051,0.2470757216215133,1.1291319131851196,285.0017395019531,284.95001220703125,302.04998779296875,292.899658203125,298.4288330078125,297.1780700683594,285.00103759765625,1.0,0.6682159900665283,0.3463545143604278,0.3463545143604278,1.0,1.0,-3.556980609893799,0.911986231803894,2.6449944972991943,0.1103134602308273,0.9388852715492249,0.9388852715492249,0.0,199.7950134277344,202.0,59607.55078125,0.0,3780.687744140625,1.0,279.1416015625,283.034423828125,295.8799133300781,299.6748046875,293.1499938964844,293.1499938964844,278.8500061035156,33506.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929146945476532,1.0,0.0,0.0,3.6607494354248047,3.660773277282715,8.94197228262783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.1259765625,0.0,1526.44775390625,1895.4371337890625,0.0,3673.3193359375,0.9060028791427612,1.0,0.0,3.0,1.0,0.0
18202140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8149729371070862,0.3771646916866302,0.3427291214466095,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9584012627601624,0.6085418462753296,0.5785876512527466,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9855729937553406,0.6665311455726624,0.4666567742824554,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.867276132106781,0.4600837826728821,0.4386893510818481,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7113721370697021,0.2469842880964279,1.1298869848251345,284.9027099609375,284.95001220703125,302.04998779296875,292.882080078125,298.4234313964844,297.1725769042969,284.90338134765625,1.0,0.6684369444847107,0.3461630046367645,0.3461630046367645,1.0,1.0,-3.5507497787475586,0.909455418586731,2.641294479370117,0.1094027236104011,0.8497012853622437,0.8497012853622437,0.0,201.86631774902344,205.0,60169.8046875,0.0,3777.589599609375,1.0,278.8582458496094,282.9144287109375,295.906005859375,299.8102722167969,293.1499938964844,293.1499938964844,279.1499938964844,38734.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377208948135376,1.0,0.0,0.0,3.544619083404541,3.544642448425293,8.383636327380373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.13671875,0.0,1438.9227294921875,1895.4371337890625,0.0,3751.701416015625,0.8840689063072205,1.0,0.0,3.0,1.0,0.0
18202200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8149729371070862,0.3771646916866302,0.3427291214466095,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9584012627601624,0.6085418462753296,0.5785876512527466,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9855729937553406,0.6665311455726624,0.4666567742824554,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.867276132106781,0.4600837826728821,0.4386893510818481,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7113721370697021,0.2469842880964279,1.1298869848251345,284.9027099609375,284.95001220703125,302.04998779296875,292.882080078125,298.4234313964844,297.1725769042969,284.90338134765625,1.0,0.6684369444847107,0.3461630046367645,0.3461630046367645,1.0,1.0,-3.5507497787475586,0.909455418586731,2.641294479370117,0.1094027236104011,0.8497012853622437,0.8497012853622437,0.0,201.86631774902344,205.0,60169.8046875,0.0,3777.589599609375,1.0,278.8582458496094,282.9144287109375,295.906005859375,299.8102722167969,293.1499938964844,293.1499938964844,279.1499938964844,38734.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377208948135376,1.0,0.0,0.0,3.544619083404541,3.544642448425293,8.383636327380373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.13671875,0.0,1438.9227294921875,1895.4371337890625,0.0,3751.701416015625,0.8840689063072205,1.0,0.0,3.0,1.0,0.0
18202260,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8142198324203491,0.3771387040615082,0.342494934797287,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.959267795085907,0.6126940250396729,0.5813574194908142,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9854266047477722,0.6679659485816956,0.4674399197101593,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8666390180587769,0.460285872220993,0.4386915564537048,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7110068202018738,0.2472754716873169,1.1306663751602173,285.0009765625,284.95001220703125,302.04998779296875,292.86199951171875,298.42431640625,297.1744384765625,285.0002746582031,1.0,0.6695458889007568,0.3459693491458893,0.3459693491458893,1.0,1.0,-3.555664300918579,0.9103593826293944,2.645304918289185,0.1089820861816406,0.9370266199111938,0.9370266199111938,0.0,202.6102905273437,208.0,59521.421875,0.0,3794.483642578125,1.0,279.1416015625,283.03533935546875,295.84326171875,299.634033203125,293.1499938964844,293.1499938964844,278.8500061035156,33507.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303649663925172,1.0,0.0,0.0,3.654611825942993,3.654635429382324,8.91201352715143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.2666015625,0.0,1519.6318359375,1895.4371337890625,0.0,3684.486083984375,0.9046165347099304,1.0,0.0,3.0,1.0,0.0
18202320,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8142198324203491,0.3771387040615082,0.342494934797287,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.959267795085907,0.6126940250396729,0.5813574194908142,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9854266047477722,0.6679659485816956,0.4674399197101593,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8666390180587769,0.460285872220993,0.4386915564537048,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7110068202018738,0.2472754716873169,1.1306663751602173,285.0009765625,284.95001220703125,302.04998779296875,292.86199951171875,298.42431640625,297.1744384765625,285.0002746582031,1.0,0.6695458889007568,0.3459693491458893,0.3459693491458893,1.0,1.0,-3.555664300918579,0.9103593826293944,2.645304918289185,0.1089820861816406,0.9370266199111938,0.9370266199111938,0.0,202.6102905273437,208.0,59521.421875,0.0,3794.483642578125,1.0,279.1416015625,283.03533935546875,295.84326171875,299.634033203125,293.1499938964844,293.1499938964844,278.8500061035156,33507.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303649663925172,1.0,0.0,0.0,3.654611825942993,3.654635429382324,8.91201352715143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.2666015625,0.0,1519.6318359375,1895.4371337890625,0.0,3684.486083984375,0.9046165347099304,1.0,0.0,3.0,1.0,0.0
18202380,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8095785975456238,0.3761367499828338,0.3419957458972931,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9502451419830322,0.6050399541854858,0.5754895210266113,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9811325669288636,0.6680780053138733,0.4678825139999389,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8618968725204468,0.4596967399120331,0.4385222792625427,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7071951627731323,0.2471112012863159,1.1313652992248535,284.902587890625,284.95001220703125,302.04998779296875,292.8397827148437,298.4186096191406,297.1685791015625,284.9032287597656,1.0,0.6705061197280884,0.345775693655014,0.345775693655014,1.0,1.0,-3.5491929054260254,0.9077490568161012,2.641443967819214,0.1080578565597534,0.8479498624801636,0.8479498624801636,0.0,206.2610321044922,211.0,60061.3828125,0.0,3800.329345703125,1.0,278.8583068847656,282.9163513183594,295.8641967773437,299.7626953125,293.1499938964844,293.1499938964844,279.1499938964844,38763.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390276670455932,1.0,0.0,0.0,3.536629676818848,3.5366530418396,8.345886044480721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.8115234375,0.0,1430.6923828125,1895.4371337890625,0.0,3763.60009765625,0.882325291633606,1.0,0.0,3.0,1.0,0.0
18202440,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8095785975456238,0.3761367499828338,0.3419957458972931,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9502451419830322,0.6050399541854858,0.5754895210266113,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9811325669288636,0.6680780053138733,0.4678825139999389,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8618968725204468,0.4596967399120331,0.4385222792625427,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7071951627731323,0.2471112012863159,1.1313652992248535,284.902587890625,284.95001220703125,302.04998779296875,292.8397827148437,298.4186096191406,297.1685791015625,284.9032287597656,1.0,0.6705061197280884,0.345775693655014,0.345775693655014,1.0,1.0,-3.5491929054260254,0.9077490568161012,2.641443967819214,0.1080578565597534,0.8479498624801636,0.8479498624801636,0.0,206.2610321044922,211.0,60061.3828125,0.0,3800.329345703125,1.0,278.8583068847656,282.9163513183594,295.8641967773437,299.7626953125,293.1499938964844,293.1499938964844,279.1499938964844,38763.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390276670455932,1.0,0.0,0.0,3.536629676818848,3.5366530418396,8.345886044480721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.8115234375,0.0,1430.6923828125,1895.4371337890625,0.0,3763.60009765625,0.882325291633606,1.0,0.0,3.0,1.0,0.0
18202500,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8081956505775452,0.3760234713554382,0.3417076170444488,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9488205313682556,0.607940673828125,0.5756306648254395,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9800043106079102,0.6686487793922424,0.4680781960487366,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8605716228485107,0.4596929550170898,0.4383679926395416,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7061182856559753,0.2471777945756912,1.1313327550888062,285.01031494140625,284.95001220703125,302.04998779296875,292.8279113769531,298.41827392578125,297.1686706542969,285.0111083984375,1.0,0.6710676550865173,0.3456788659095764,0.3456788659095764,1.0,1.0,-3.5490059852600098,0.9073951840400696,2.641610860824585,0.1075043901801109,0.9224497675895692,0.9224497675895692,0.0,207.3111267089844,211.0,59261.45703125,0.0,3806.247314453125,1.0,279.0989685058594,283.0463256835937,295.800048828125,299.5411682128906,293.1499938964844,293.1499938964844,279.1499938964844,34207.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334119558334352,1.0,0.0,0.0,3.5831079483032227,3.5831308364868164,8.566689757572021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.568359375,0.0,1446.84375,1895.4371337890625,0.0,3712.375,0.8906521201133728,1.0,0.0,3.0,1.0,0.0
18202560,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8078568577766418,0.3760429322719574,0.3417260944843292,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9498860239982604,0.6091400980949402,0.5781368613243103,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9799364805221558,0.6693679690361023,0.4685820639133453,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8602732419967651,0.4598222076892853,0.4384805858135223,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7059468030929565,0.2473465949296951,1.1320321559906006,284.9995422363281,284.95001220703125,302.04998779296875,292.81561279296875,298.41912841796875,297.1700439453125,284.9985046386719,1.0,0.6719641089439392,0.3455706834793091,0.3455706834793091,1.0,1.0,-3.553628206253052,0.9084709882736206,2.6451570987701416,0.1075634807348251,0.933950901031494,0.933950901031494,0.0,207.85519409179688,214.0,59400.17578125,0.0,3821.20068359375,1.0,279.1424560546875,283.0359191894531,295.7961730957031,299.5805053710937,293.1499938964844,293.1499938964844,278.8500061035156,33462.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316597580909728,1.0,0.0,0.0,3.647752285003662,3.647775888442993,8.878589596861275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.8037109375,0.0,1511.69873046875,1895.4371337890625,0.0,3696.34521484375,0.9028173089027404,1.0,0.0,3.0,1.0,0.0
18202620,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8027969598770142,0.3749936819076538,0.3412053287029266,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9403424263000488,0.6014145016670227,0.5724283456802368,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9751299023628236,0.6693494319915771,0.4689555466175079,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8553769588470459,0.4591736793518066,0.4382752776145935,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7018728256225586,0.2471440881490707,1.1326353549957275,284.90252685546875,284.95001220703125,302.04998779296875,292.7898254394531,298.4133605957031,297.1642761230469,284.9035339355469,1.0,0.6730978488922119,0.3453543484210968,0.3453543484210968,1.0,1.0,-3.5470824241638184,0.905766487121582,2.6413159370422363,0.1065857037901878,0.8455246090888977,0.8455246090888977,0.0,211.88966369628903,217.0,59907.84765625,0.0,3829.126953125,1.0,278.8576965332031,282.9193420410156,295.8148803710937,299.70465087890625,293.1499938964844,293.1499938964844,279.1499938964844,38945.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404114484786988,1.0,0.0,0.0,3.5240111351013184,3.5240345001220703,8.286437491733523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.802734375,0.0,1418.7464599609375,1895.4371337890625,0.0,3776.185546875,0.879619300365448,1.0,0.0,3.0,1.0,0.0
18202680,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8027969598770142,0.3749936819076538,0.3412053287029266,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9403424263000488,0.6014145016670227,0.5724283456802368,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9751299023628236,0.6693494319915771,0.4689555466175079,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8553769588470459,0.4591736793518066,0.4382752776145935,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7018728256225586,0.2471440881490707,1.1326353549957275,284.90252685546875,284.95001220703125,302.04998779296875,292.7898254394531,298.4133605957031,297.1642761230469,284.9035339355469,1.0,0.6730978488922119,0.3453543484210968,0.3453543484210968,1.0,1.0,-3.5470824241638184,0.905766487121582,2.6413159370422363,0.1065857037901878,0.8455246090888977,0.8455246090888977,0.0,211.88966369628903,217.0,59907.84765625,0.0,3829.126953125,1.0,278.8576965332031,282.9193420410156,295.8148803710937,299.70465087890625,293.1499938964844,293.1499938964844,279.1499938964844,38945.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404114484786988,1.0,0.0,0.0,3.5240111351013184,3.5240345001220703,8.286437491733523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.802734375,0.0,1418.7464599609375,1895.4371337890625,0.0,3776.185546875,0.879619300365448,1.0,0.0,3.0,1.0,0.0
18202740,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8008275628089905,0.3748538196086883,0.3409058153629303,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9397188425064088,0.6054314970970154,0.5750430226325989,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9736123085021972,0.670515775680542,0.4695768356323242,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8535745143890381,0.4592430591583252,0.4381921291351318,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7004364132881165,0.2473479360342025,1.133205771446228,284.9988098144531,284.95001220703125,302.04998779296875,292.7626647949219,298.4137268066406,297.1656188964844,284.99810791015625,1.0,0.6746166944503784,0.3451379835605621,0.3451379835605621,1.0,1.0,-3.551182508468628,0.9063461422920228,2.644836187362671,0.1060286462306976,0.9307594895362854,0.9307594895362854,0.0,213.71063232421875,220.0,59251.03125,0.0,3850.551513671875,1.0,279.14141845703125,283.03826904296875,295.7439880371094,299.5190734863281,293.1499938964844,293.1499938964844,278.8500061035156,33554.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933046281337738,1.0,0.0,0.0,3.635060787200928,3.63508415222168,8.816915055831487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.603515625,0.0,1498.38671875,1895.4371337890625,0.0,3709.03173828125,0.9002512097358704,1.0,0.0,3.0,1.0,0.0
18202800,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8008275628089905,0.3748538196086883,0.3409058153629303,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9397188425064088,0.6054314970970154,0.5750430226325989,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9736123085021972,0.670515775680542,0.4695768356323242,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8535745143890381,0.4592430591583252,0.4381921291351318,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7004364132881165,0.2473479360342025,1.133205771446228,284.9988098144531,284.95001220703125,302.04998779296875,292.7626647949219,298.4137268066406,297.1656188964844,284.99810791015625,1.0,0.6746166944503784,0.3451379835605621,0.3451379835605621,1.0,1.0,-3.551182508468628,0.9063461422920228,2.644836187362671,0.1060286462306976,0.9307594895362854,0.9307594895362854,0.0,213.71063232421875,220.0,59251.03125,0.0,3850.551513671875,1.0,279.14141845703125,283.03826904296875,295.7439880371094,299.5190734863281,293.1499938964844,293.1499938964844,278.8500061035156,33554.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933046281337738,1.0,0.0,0.0,3.635060787200928,3.63508415222168,8.816915055831487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.603515625,0.0,1498.38671875,1895.4371337890625,0.0,3709.03173828125,0.9002512097358704,1.0,0.0,3.0,1.0,0.0
18202860,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7958027720451355,0.3737725913524627,0.3403446972370147,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9300242066383362,0.5979220867156982,0.569257915019989,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9685686826705932,0.6703538298606873,0.4698517322540283,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.848821222782135,0.4585484564304352,0.4379348456859588,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6964042782783508,0.2471253424882888,1.133695125579834,284.9033203125,284.95001220703125,302.04998779296875,292.734375,298.4080810546875,297.16015625,284.9039001464844,1.0,0.6757521629333496,0.3449065387248993,0.3449065387248993,1.0,1.0,-3.544175863265991,0.9034574627876282,2.640718460083008,0.1049386411905288,0.8432748913764954,0.8432748913764954,0.0,217.86285400390625,223.0,59752.3125,0.0,3857.963623046875,1.0,278.85845947265625,282.9228515625,295.7587280273437,299.63836669921875,293.1499938964844,293.1499938964844,279.1499938964844,38806.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416853785514832,1.0,0.0,0.0,3.5130531787872314,3.5130763053894043,8.234983965849096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.9248046875,0.0,1406.29052734375,1895.4371337890625,0.0,3787.758544921875,0.8771563768386841,1.0,0.0,3.0,1.0,0.0
18202920,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7958027720451355,0.3737725913524627,0.3403446972370147,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9300242066383362,0.5979220867156982,0.569257915019989,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9685686826705932,0.6703538298606873,0.4698517322540283,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.848821222782135,0.4585484564304352,0.4379348456859588,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6964042782783508,0.2471253424882888,1.133695125579834,284.9033203125,284.95001220703125,302.04998779296875,292.734375,298.4080810546875,297.16015625,284.9039001464844,1.0,0.6757521629333496,0.3449065387248993,0.3449065387248993,1.0,1.0,-3.544175863265991,0.9034574627876282,2.640718460083008,0.1049386411905288,0.8432748913764954,0.8432748913764954,0.0,217.86285400390625,223.0,59752.3125,0.0,3857.963623046875,1.0,278.85845947265625,282.9228515625,295.7587280273437,299.63836669921875,293.1499938964844,293.1499938964844,279.1499938964844,38806.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416853785514832,1.0,0.0,0.0,3.5130531787872314,3.5130763053894043,8.234983965849096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.9248046875,0.0,1406.29052734375,1895.4371337890625,0.0,3787.758544921875,0.8771563768386841,1.0,0.0,3.0,1.0,0.0
18202980,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7938456535339355,0.3735953271389007,0.340023398399353,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9294517636299132,0.601790189743042,0.5719099640846252,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9669177532196044,0.6713411808013916,0.4703566431999206,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8470553755760193,0.458571046590805,0.437817633152008,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6949838995933533,0.2473187446594238,1.1342475414276123,284.9979553222656,284.95001220703125,302.04998779296875,292.7052917480469,298.40838623046875,297.1615600585937,284.99725341796875,1.0,0.6772646307945251,0.344675064086914,0.344675064086914,1.0,1.0,-3.548093318939209,0.9039322733879088,2.6441612243652344,0.1043232083320617,0.9272053837776184,0.9272053837776184,0.0,219.735595703125,226.0,59083.7578125,0.0,3879.25634765625,1.0,279.1413269042969,283.0405578613281,295.6865234375,299.4511108398437,293.1499938964844,293.1499938964844,278.8500061035156,33562.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93433940410614,1.0,0.0,0.0,3.622579574584961,3.622602939605713,8.756471743254224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.390625,0.0,1484.77197265625,1895.4371337890625,0.0,3720.851318359375,0.8974488973617554,1.0,0.0,3.0,1.0,0.0
18203040,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7938456535339355,0.3735953271389007,0.340023398399353,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9294517636299132,0.601790189743042,0.5719099640846252,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9669177532196044,0.6713411808013916,0.4703566431999206,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8470553755760193,0.458571046590805,0.437817633152008,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6949838995933533,0.2473187446594238,1.1342475414276123,284.9979553222656,284.95001220703125,302.04998779296875,292.7052917480469,298.40838623046875,297.1615600585937,284.99725341796875,1.0,0.6772646307945251,0.344675064086914,0.344675064086914,1.0,1.0,-3.548093318939209,0.9039322733879088,2.6441612243652344,0.1043232083320617,0.9272053837776184,0.9272053837776184,0.0,219.735595703125,226.0,59083.7578125,0.0,3879.25634765625,1.0,279.1413269042969,283.0405578613281,295.6865234375,299.4511108398437,293.1499938964844,293.1499938964844,278.8500061035156,33562.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93433940410614,1.0,0.0,0.0,3.622579574584961,3.622602939605713,8.756471743254224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.390625,0.0,1484.77197265625,1895.4371337890625,0.0,3720.851318359375,0.8974488973617554,1.0,0.0,3.0,1.0,0.0
18203100,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7919679284095764,0.3731055557727813,0.3398936986923218,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9261043667793274,0.5971384048461914,0.5703446865081787,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9649872779846193,0.6712761521339417,0.4706192314624786,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8452925086021423,0.4582714736461639,0.4378141462802887,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6935071349143982,0.2472542226314544,1.134860277175903,284.87890625,284.95001220703125,302.04998779296875,292.6905212402344,298.4062805175781,297.1595764160156,284.8780517578125,1.0,0.6779891848564148,0.3445593416690826,0.3445593416690826,1.0,1.0,-3.547124147415161,0.9032580852508544,2.643866062164306,0.1041091158986091,0.843703031539917,0.843703031539917,0.0,221.510482788086,226.0,59865.34375,0.0,3887.529541015625,1.0,278.89892578125,282.8994140625,295.7256164550781,299.64776611328125,293.1499938964844,293.1499938964844,278.8500061035156,38095.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407600164413452,1.0,0.0,0.0,3.579948902130127,3.579972743988037,8.551592145522591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.310546875,0.0,1471.99853515625,1895.4371337890625,0.0,3779.353515625,0.8889015913009644,1.0,0.0,3.0,1.0,0.0
