time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203160,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7890435457229614,0.3724863231182098,0.3394397497177124,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9201277494430542,0.594325840473175,0.5662433505058289,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9618163704872132,0.6710276007652283,0.4705273807048797,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8425832390785217,0.457837164402008,0.4375248551368713,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6911442875862122,0.2470875978469848,1.1347044706344604,284.9040222167969,284.95001220703125,302.04998779296875,292.6756591796875,298.4031982421875,297.15655517578125,284.9051208496094,1.0,0.6783847212791443,0.3444730043411255,0.3444730043411255,1.0,1.0,-3.5409960746765137,0.9011040329933168,2.6398918628692627,0.1033040136098861,0.8407207131385803,0.8407207131385803,0.0,223.88282775878903,229.0,59553.1015625,0.0,3886.337890625,1.0,278.8579406738281,282.9276123046875,295.7005310058594,299.5680236816406,293.1499938964844,293.1499938964844,279.1499938964844,38994.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429863095283508,1.0,0.0,0.0,3.4962682723999023,3.496291399002075,8.156480362231378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.80859375,0.0,1390.226806640625,1895.4371337890625,0.0,3799.563232421875,0.8736478686332703,1.0,0.0,3.0,1.0,0.0
18203220,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.787091076374054,0.3722747564315796,0.3390873074531555,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9195153117179872,0.5981743335723877,0.5687772631645203,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9600460529327391,0.6718925833702087,0.4709413647651672,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8408412337303162,0.4578170478343963,0.4373678565025329,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6897289156913757,0.247265338897705,1.1351982355117798,284.9969787597656,284.95001220703125,302.04998779296875,292.645751953125,298.4038391113281,297.1581115722656,284.99627685546875,1.0,0.6798624992370605,0.3443003296852112,0.3443003296852112,1.0,1.0,-3.5445053577423096,0.901640772819519,2.642864465713501,0.1028140783309936,0.923378050327301,0.923378050327301,0.0,225.8003387451172,232.0,58900.03515625,0.0,3906.877197265625,1.0,279.1412048339844,283.0429992675781,295.626708984375,299.3794860839844,293.1499938964844,293.1499938964844,278.8500061035156,33571.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355528354644777,1.0,0.0,0.0,3.608953237533569,3.608976364135742,8.690720392223739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.5859375,0.0,1470.010498046875,1895.4371337890625,0.0,3731.93115234375,0.894392192363739,1.0,0.0,3.0,1.0,0.0
18203280,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.787091076374054,0.3722747564315796,0.3390873074531555,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9195153117179872,0.5981743335723877,0.5687772631645203,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9600460529327391,0.6718925833702087,0.4709413647651672,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8408412337303162,0.4578170478343963,0.4373678565025329,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6897289156913757,0.247265338897705,1.1351982355117798,284.9969787597656,284.95001220703125,302.04998779296875,292.645751953125,298.4038391113281,297.1581115722656,284.99627685546875,1.0,0.6798624992370605,0.3443003296852112,0.3443003296852112,1.0,1.0,-3.5445053577423096,0.901640772819519,2.642864465713501,0.1028140783309936,0.923378050327301,0.923378050327301,0.0,225.8003387451172,232.0,58900.03515625,0.0,3906.877197265625,1.0,279.1412048339844,283.0429992675781,295.626708984375,299.3794860839844,293.1499938964844,293.1499938964844,278.8500061035156,33571.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355528354644777,1.0,0.0,0.0,3.608953237533569,3.608976364135742,8.690720392223739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.5859375,0.0,1470.010498046875,1895.4371337890625,0.0,3731.93115234375,0.894392192363739,1.0,0.0,3.0,1.0,0.0
18203340,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7824857234954834,0.3711443543434143,0.3384737074375152,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.910700500011444,0.5908809304237366,0.5631073117256165,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.954908013343811,0.6714856624603271,0.471033900976181,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8365975618362427,0.4570496380329132,0.4370345771312713,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.68604975938797,0.2470195442438125,1.1355725526809692,284.90447998046875,284.95001220703125,302.04998779296875,292.6158752441406,298.3991394042969,297.1535949707031,284.90496826171875,1.0,0.6809495091438293,0.3441276252269745,0.3441276252269745,1.0,1.0,-3.5371241569519043,0.8988283276557922,2.638295888900757,0.1018341109156608,0.837878406047821,0.837878406047821,0.0,229.9490203857422,235.0,59368.6953125,0.0,3913.177978515625,1.0,278.85870361328125,282.9310607910156,295.6396789550781,299.4944763183594,293.1499938964844,293.1499938964844,279.1499938964844,38819.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440869092941284,1.0,0.0,0.0,3.4838337898254395,3.483856678009033,8.098566013359232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.3369140625,0.0,1376.171630859375,1895.4371337890625,0.0,3809.53955078125,0.8707196116447449,1.0,0.0,3.0,1.0,0.0
18203400,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7824857234954834,0.3711443543434143,0.3384737074375152,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.910700500011444,0.5908809304237366,0.5631073117256165,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.954908013343811,0.6714856624603271,0.471033900976181,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8365975618362427,0.4570496380329132,0.4370345771312713,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.68604975938797,0.2470195442438125,1.1355725526809692,284.90447998046875,284.95001220703125,302.04998779296875,292.6158752441406,298.3991394042969,297.1535949707031,284.90496826171875,1.0,0.6809495091438293,0.3441276252269745,0.3441276252269745,1.0,1.0,-3.5371241569519043,0.8988283276557922,2.638295888900757,0.1018341109156608,0.837878406047821,0.837878406047821,0.0,229.9490203857422,235.0,59368.6953125,0.0,3913.177978515625,1.0,278.85870361328125,282.9310607910156,295.6396789550781,299.4944763183594,293.1499938964844,293.1499938964844,279.1499938964844,38819.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440869092941284,1.0,0.0,0.0,3.4838337898254395,3.483856678009033,8.098566013359232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.3369140625,0.0,1376.171630859375,1895.4371337890625,0.0,3809.53955078125,0.8707196116447449,1.0,0.0,3.0,1.0,0.0
18203460,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7806133031845093,0.3709039688110351,0.338105708360672,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9102537035942078,0.594602644443512,0.5657080411911011,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.953126847743988,0.6722586154937744,0.4713940024375915,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8349379897117615,0.4569925963878631,0.4368512034416199,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6846963167190552,0.2471806108951568,1.1360130310058594,284.9961853027344,284.95001220703125,302.04998779296875,292.5862731933594,298.40008544921875,297.1552734375,284.9954833984375,1.0,0.6824046969413757,0.3440074622631073,0.3440074622631073,1.0,1.0,-3.540535926818848,0.8994964957237244,2.6410393714904785,0.1014860868453979,0.9194243550300598,0.9194243550300598,0.0,231.86192321777344,238.0,58702.0078125,0.0,3933.445556640625,1.0,279.14111328125,283.0458068847656,295.56671142578125,299.3063659667969,293.1499938964844,293.1499938964844,278.8500061035156,33574.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365898966789246,1.0,0.0,0.0,3.594083547592163,3.594106435775757,8.619252298558422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.03515625,0.0,1453.9759521484375,1895.4371337890625,0.0,3741.392333984375,0.8910559415817261,1.0,0.0,3.0,1.0,0.0
18203520,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7806133031845093,0.3709039688110351,0.338105708360672,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9102537035942078,0.594602644443512,0.5657080411911011,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.953126847743988,0.6722586154937744,0.4713940024375915,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8349379897117615,0.4569925963878631,0.4368512034416199,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6846963167190552,0.2471806108951568,1.1360130310058594,284.9961853027344,284.95001220703125,302.04998779296875,292.5862731933594,298.40008544921875,297.1552734375,284.9954833984375,1.0,0.6824046969413757,0.3440074622631073,0.3440074622631073,1.0,1.0,-3.540535926818848,0.8994964957237244,2.6410393714904785,0.1014860868453979,0.9194243550300598,0.9194243550300598,0.0,231.86192321777344,238.0,58702.0078125,0.0,3933.445556640625,1.0,279.14111328125,283.0458068847656,295.56671142578125,299.3063659667969,293.1499938964844,293.1499938964844,278.8500061035156,33574.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365898966789246,1.0,0.0,0.0,3.594083547592163,3.594106435775757,8.619252298558422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.03515625,0.0,1453.9759521484375,1895.4371337890625,0.0,3741.392333984375,0.8910559415817261,1.0,0.0,3.0,1.0,0.0
18203580,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7762280702590942,0.3697565197944641,0.337472140789032,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9022780656814576,0.5874382853507996,0.5601009726524353,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9480207562446594,0.6717664003372192,0.4714257717132568,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8309124708175659,0.4561984241008758,0.436488002538681,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6811926364898682,0.2469211369752884,1.136315941810608,284.9052124023437,284.95001220703125,302.04998779296875,292.5572509765625,298.3958740234375,297.151123046875,284.9056091308594,1.0,0.6834665536880493,0.3438872992992401,0.3438872992992401,1.0,1.0,-3.533010959625244,0.8968092203140259,2.6362016201019287,0.1006271317601203,0.8350369930267334,0.8350369930267334,0.0,235.99415588378903,241.0,59157.47265625,0.0,3939.2099609375,1.0,278.8588256835937,282.9355773925781,295.58056640625,299.42120361328125,293.1499938964844,293.1499938964844,279.1499938964844,38814.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450284838676452,1.0,0.0,0.0,3.467770338058472,3.467793226242065,8.024056228350673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.89892578125,0.0,1359.7315673828125,1895.4371337890625,0.0,3818.06640625,0.8671745657920837,1.0,0.0,3.0,1.0,0.0
18203640,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7762280702590942,0.3697565197944641,0.337472140789032,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9022780656814576,0.5874382853507996,0.5601009726524353,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9480207562446594,0.6717664003372192,0.4714257717132568,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8309124708175659,0.4561984241008758,0.436488002538681,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6811926364898682,0.2469211369752884,1.136315941810608,284.9052124023437,284.95001220703125,302.04998779296875,292.5572509765625,298.3958740234375,297.151123046875,284.9056091308594,1.0,0.6834665536880493,0.3438872992992401,0.3438872992992401,1.0,1.0,-3.533010959625244,0.8968092203140259,2.6362016201019287,0.1006271317601203,0.8350369930267334,0.8350369930267334,0.0,235.99415588378903,241.0,59157.47265625,0.0,3939.2099609375,1.0,278.8588256835937,282.9355773925781,295.58056640625,299.42120361328125,293.1499938964844,293.1499938964844,279.1499938964844,38814.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450284838676452,1.0,0.0,0.0,3.467770338058472,3.467793226242065,8.024056228350673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.89892578125,0.0,1359.7315673828125,1895.4371337890625,0.0,3818.06640625,0.8671745657920837,1.0,0.0,3.0,1.0,0.0
18203700,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7748966813087463,0.36956387758255,0.3371317684650421,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9011414647102356,0.5901671648025513,0.5603174567222595,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9465789794921876,0.6720120906829834,0.4714134037494659,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8297282457351685,0.4560946822166443,0.4362549185752868,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6801761388778687,0.2469467967748642,1.1361489295959473,285.0085144042969,284.95001220703125,302.04998779296875,292.54302978515625,298.39581298828125,297.15142822265625,285.0089416503906,1.0,0.6840356588363647,0.3438271880149841,0.3438271880149841,1.0,1.0,-3.532346487045288,0.8964274525642395,2.6359190940856934,0.1001284420490264,0.906753659248352,0.906753659248352,0.0,237.2059020996093,241.0,58381.6328125,0.0,3944.84912109375,1.0,279.0972900390625,283.0605773925781,295.513916015625,299.1986694335937,293.1499938964844,293.1499938964844,279.1499938964844,34143.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93929260969162,1.0,0.0,0.0,3.516308546066284,3.51633095741272,8.250253245023487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.4794921875,0.0,1376.071533203125,1895.4371337890625,0.0,3766.010986328125,0.8757262229919434,1.0,0.0,3.0,1.0,0.0
18203760,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7743837237358093,0.3694870471954345,0.337079256772995,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9018549919128418,0.591151773929596,0.5626213550567627,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9461504220962524,0.6723821759223938,0.471691757440567,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8292763233184814,0.456108808517456,0.4362750649452209,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6798557639122009,0.247065469622612,1.136687159538269,284.99493408203125,284.95001220703125,302.04998779296875,292.529052734375,298.396728515625,297.1527709960937,284.9939270019531,1.0,0.6848876476287842,0.3437542617321014,0.3437542617321014,1.0,1.0,-3.5360636711120605,0.8973364233970642,2.638727188110352,0.1001822650432586,0.9151656031608582,0.9151656031608582,0.0,237.938705444336,244.0,58498.328125,0.0,3958.7568359375,1.0,279.141845703125,283.0480041503906,295.508056640625,299.23419189453125,293.1499938964844,293.1499938964844,278.8500061035156,33494.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937365174293518,1.0,0.0,0.0,3.5805885791778564,3.58061146736145,8.554647479286359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.4501953125,0.0,1438.9200439453125,1895.4371337890625,0.0,3748.4599609375,0.8877346515655518,1.0,0.0,3.0,1.0,0.0
18203820,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7702229619026184,0.3683165311813354,0.3364303410053253,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8945179581642151,0.5839923024177551,0.5571739673614502,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9410537481307985,0.6716527342796326,0.471578449010849,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8254402875900269,0.4552866220474243,0.4358896315097809,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6765325665473938,0.2467938065528869,1.1369428634643557,284.906005859375,284.95001220703125,302.04998779296875,292.50201416015625,298.3925476074219,297.1487731933594,284.9066162109375,1.0,0.6859259009361267,0.343608409166336,0.343608409166336,1.0,1.0,-3.5284552574157715,0.8945443034172058,2.633910894393921,0.0992206111550331,0.8323119878768921,0.8323119878768921,0.0,242.04806518554688,247.0,58934.6953125,0.0,3964.1005859375,1.0,278.8585510253906,282.94061279296875,295.5251159667969,299.35076904296875,293.1499938964844,293.1499938964844,279.1499938964844,38886.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457507729530334,1.0,0.0,0.0,3.450071334838867,3.450093984603882,7.942357456158788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.30078125,0.0,1342.3182373046875,1895.4371337890625,0.0,3824.6025390625,0.863341748714447,1.0,0.0,3.0,1.0,0.0
18203880,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7702229619026184,0.3683165311813354,0.3364303410053253,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8945179581642151,0.5839923024177551,0.5571739673614502,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9410537481307985,0.6716527342796326,0.471578449010849,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8254402875900269,0.4552866220474243,0.4358896315097809,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6765325665473938,0.2467938065528869,1.1369428634643557,284.906005859375,284.95001220703125,302.04998779296875,292.50201416015625,298.3925476074219,297.1487731933594,284.9066162109375,1.0,0.6859259009361267,0.343608409166336,0.343608409166336,1.0,1.0,-3.5284552574157715,0.8945443034172058,2.633910894393921,0.0992206111550331,0.8323119878768921,0.8323119878768921,0.0,242.04806518554688,247.0,58934.6953125,0.0,3964.1005859375,1.0,278.8585510253906,282.94061279296875,295.5251159667969,299.35076904296875,293.1499938964844,293.1499938964844,279.1499938964844,38886.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457507729530334,1.0,0.0,0.0,3.450071334838867,3.450093984603882,7.942357456158788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.30078125,0.0,1342.3182373046875,1895.4371337890625,0.0,3824.6025390625,0.863341748714447,1.0,0.0,3.0,1.0,0.0
18203940,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7684172987937927,0.3680119216442108,0.3360142111778259,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8941242694854736,0.5875954031944275,0.5596720576286316,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9390578269958496,0.6720201373100281,0.471674770116806,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8238224983215332,0.4551593661308288,0.4356489479541778,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6752235293388367,0.2469212561845779,1.1372616291046145,284.9945983886719,284.95001220703125,302.04998779296875,292.47637939453125,298.39324951171875,297.1503295898437,284.9939270019531,1.0,0.687307596206665,0.3434625267982483,0.3434625267982483,1.0,1.0,-3.5311532020568848,0.8949206471443176,2.636232614517212,0.098685123026371,0.9115123748779296,0.9115123748779296,0.0,244.0164031982422,250.0,58289.48046875,0.0,3982.882080078125,1.0,279.14080810546875,283.0518493652344,295.4554748535156,299.1669616699219,293.1499938964844,293.1499938964844,278.8500061035156,33570.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379662275314332,1.0,0.0,0.0,3.563014268875122,3.563037157058716,8.470877901345375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.2724609375,0.0,1420.7840576171875,1895.4371337890625,0.0,3753.93603515625,0.8840803503990173,1.0,0.0,3.0,1.0,0.0
18204000,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7684172987937927,0.3680119216442108,0.3360142111778259,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8941242694854736,0.5875954031944275,0.5596720576286316,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9390578269958496,0.6720201373100281,0.471674770116806,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8238224983215332,0.4551593661308288,0.4356489479541778,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6752235293388367,0.2469212561845779,1.1372616291046145,284.9945983886719,284.95001220703125,302.04998779296875,292.47637939453125,298.39324951171875,297.1503295898437,284.9939270019531,1.0,0.687307596206665,0.3434625267982483,0.3434625267982483,1.0,1.0,-3.5311532020568848,0.8949206471443176,2.636232614517212,0.098685123026371,0.9115123748779296,0.9115123748779296,0.0,244.0164031982422,250.0,58289.48046875,0.0,3982.882080078125,1.0,279.14080810546875,283.0518493652344,295.4554748535156,299.1669616699219,293.1499938964844,293.1499938964844,278.8500061035156,33570.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379662275314332,1.0,0.0,0.0,3.563014268875122,3.563037157058716,8.470877901345375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.2724609375,0.0,1420.7840576171875,1895.4371337890625,0.0,3753.93603515625,0.8840803503990173,1.0,0.0,3.0,1.0,0.0
18204060,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7644323110580444,0.3668226301670074,0.3353343904018402,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.886985719203949,0.5806589722633362,0.5542042851448059,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9339718818664552,0.6711412668228149,0.4714278280735016,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8200952410697937,0.4543108344078064,0.4352269172668457,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.672038197517395,0.2466353178024292,1.1374281644821167,284.9066162109375,284.95001220703125,302.04998779296875,292.45245361328125,298.38922119140625,297.14666748046875,284.90692138671875,1.0,0.6883015632629395,0.3433066606521606,0.3433066606521606,1.0,1.0,-3.523169040679932,0.8919867277145386,2.6311824321746826,0.0976170897483825,0.8293842077255249,0.8293842077255249,0.0,248.1223602294922,253.0,58726.61328125,0.0,3987.17822265625,1.0,278.8591003417969,282.9449462890625,295.4744567871094,299.285400390625,293.1499938964844,293.1499938964844,279.1499938964844,38792.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461345672607422,1.0,0.0,0.0,3.434971809387207,3.4349942207336426,7.87298915838619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.9443359375,0.0,1326.5006103515625,1895.4371337890625,0.0,3828.073486328125,0.8599251508712769,1.0,0.0,3.0,1.0,0.0
18204120,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7644323110580444,0.3668226301670074,0.3353343904018402,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.886985719203949,0.5806589722633362,0.5542042851448059,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9339718818664552,0.6711412668228149,0.4714278280735016,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8200952410697937,0.4543108344078064,0.4352269172668457,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.672038197517395,0.2466353178024292,1.1374281644821167,284.9066162109375,284.95001220703125,302.04998779296875,292.45245361328125,298.38922119140625,297.14666748046875,284.90692138671875,1.0,0.6883015632629395,0.3433066606521606,0.3433066606521606,1.0,1.0,-3.523169040679932,0.8919867277145386,2.6311824321746826,0.0976170897483825,0.8293842077255249,0.8293842077255249,0.0,248.1223602294922,253.0,58726.61328125,0.0,3987.17822265625,1.0,278.8591003417969,282.9449462890625,295.4744567871094,299.285400390625,293.1499938964844,293.1499938964844,279.1499938964844,38792.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461345672607422,1.0,0.0,0.0,3.434971809387207,3.4349942207336426,7.87298915838619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.9443359375,0.0,1326.5006103515625,1895.4371337890625,0.0,3828.073486328125,0.8599251508712769,1.0,0.0,3.0,1.0,0.0
18204180,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7627044916152954,0.3664947152137756,0.3349037170410156,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8866899013519287,0.5841750502586365,0.5567382574081421,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9319905042648317,0.6714154481887817,0.4714590013027191,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8185157775878906,0.4541561305522918,0.4349656701087951,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6707867980003357,0.2467479705810547,1.137694001197815,284.9939880371094,284.95001220703125,302.04998779296875,292.4305419921875,298.3899230957031,297.1482849121094,284.99334716796875,1.0,0.6896558403968811,0.343150794506073,0.343150794506073,1.0,1.0,-3.525726795196533,0.8922891020774841,2.6334376335144043,0.0970300734043121,0.9076555967330932,0.9076555967330932,0.0,250.0828094482422,256.0,58082.4375,0.0,4005.544921875,1.0,279.14068603515625,283.0551147460937,295.4086608886719,299.105712890625,293.1499938964844,293.1499938964844,278.8500061035156,33567.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381844401359558,1.0,0.0,0.0,3.547240257263184,3.5472629070281982,8.39604012980999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.09375,0.0,1404.12890625,1895.4371337890625,0.0,3755.923095703125,0.8805424571037292,1.0,0.0,3.0,1.0,0.0
18204240,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7627044916152954,0.3664947152137756,0.3349037170410156,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8866899013519287,0.5841750502586365,0.5567382574081421,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9319905042648317,0.6714154481887817,0.4714590013027191,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8185157775878906,0.4541561305522918,0.4349656701087951,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6707867980003357,0.2467479705810547,1.137694001197815,284.9939880371094,284.95001220703125,302.04998779296875,292.4305419921875,298.3899230957031,297.1482849121094,284.99334716796875,1.0,0.6896558403968811,0.343150794506073,0.343150794506073,1.0,1.0,-3.525726795196533,0.8922891020774841,2.6334376335144043,0.0970300734043121,0.9076555967330932,0.9076555967330932,0.0,250.0828094482422,256.0,58082.4375,0.0,4005.544921875,1.0,279.14068603515625,283.0551147460937,295.4086608886719,299.105712890625,293.1499938964844,293.1499938964844,278.8500061035156,33567.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381844401359558,1.0,0.0,0.0,3.547240257263184,3.5472629070281982,8.39604012980999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.09375,0.0,1404.12890625,1895.4371337890625,0.0,3755.923095703125,0.8805424571037292,1.0,0.0,3.0,1.0,0.0
18204300,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7611925005912781,0.365945428609848,0.334709107875824,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8842043876647949,0.5797674655914307,0.5551893711090088,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9300393462181092,0.6710120439529419,0.4714764356613159,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8170641660690308,0.4537768363952636,0.4348787665367126,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6696003079414368,0.2466445714235305,1.1381216049194336,284.8799743652344,284.95001220703125,302.04998779296875,292.42041015625,298.38848876953125,297.14703369140625,284.87969970703125,1.0,0.690292477607727,0.3430728614330292,0.3430728614330292,1.0,1.0,-3.5240795612335205,0.8915329575538635,2.6325466632843018,0.0968061611056327,0.8268594741821289,0.8268594741821289,0.0,251.8596954345703,256.0,58792.48046875,0.0,4011.999267578125,1.0,278.9007568359375,282.9206848144531,295.4524841308594,299.3024597167969,293.1499938964844,293.1499938964844,278.8500061035156,38379.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443020820617676,1.0,0.0,0.0,3.497621536254883,3.497644424438477,8.162795097632625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.8037109375,0.0,1387.219970703125,1895.4371337890625,0.0,3811.489013671875,0.870762050151825,1.0,0.0,3.0,1.0,0.0
18204360,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7589412927627563,0.3652950823307037,0.3342125117778778,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8798842430114746,0.5773439407348633,0.5514006614685059,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9270813465118408,0.6704760789871216,0.4711665213108063,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8149024248123169,0.4532901346683502,0.4345247149467468,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6677771210670471,0.2464519441127777,1.1378055810928345,284.90753173828125,284.95001220703125,302.04998779296875,292.4108581542969,298.3862609863281,297.1449890136719,284.9082336425781,1.0,0.6906316876411438,0.3430233299732208,0.3430233299732208,1.0,1.0,-3.517742395401001,0.88944011926651,2.6283020973205566,0.0960333570837974,0.8267912268638611,0.8267912268638611,0.0,254.1496124267578,259.0,58501.6015625,0.0,4009.53515625,1.0,278.8589782714844,282.9503479003906,295.4323425292969,299.2280578613281,293.1499938964844,293.1499938964844,279.1499938964844,38894.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461894631385804,1.0,0.0,0.0,3.416890382766724,3.416912794113159,7.790321774336917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.0771484375,0.0,1309.2291259765625,1895.4371337890625,0.0,3828.56982421875,0.8560473322868347,1.0,0.0,3.0,1.0,0.0
18204420,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7572590112686157,0.3649470806121826,0.3337653279304504,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8795840740203857,0.5808207392692566,0.5538522005081177,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9251075387001038,0.6706827282905579,0.4711520671844482,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8133123517036438,0.4531117677688598,0.4342429041862488,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6665555834770203,0.2465514689683914,1.1380199193954468,284.9935302734375,284.95001220703125,302.04998779296875,292.3937683105469,298.38726806640625,297.14666748046875,284.99285888671875,1.0,0.6919605731964111,0.3429242670536041,0.3429242670536041,1.0,1.0,-3.5200390815734863,0.8898427486419678,2.6301963329315186,0.0955966040492057,0.9041736125946044,0.9041736125946044,0.0,256.1333923339844,262.0,57886.625,0.0,4027.36279296875,1.0,279.1405639648437,283.0583190917969,295.3709411621094,299.05389404296875,293.1499938964844,293.1499938964844,278.8500061035156,33552.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380267858505248,1.0,0.0,0.0,3.5322391986846924,3.532261610031128,8.325177986989729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.5849609375,0.0,1388.3350830078125,1895.4371337890625,0.0,3754.48779296875,0.8771712183952332,1.0,0.0,3.0,1.0,0.0
18204480,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7572590112686157,0.3649470806121826,0.3337653279304504,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8795840740203857,0.5808207392692566,0.5538522005081177,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9251075387001038,0.6706827282905579,0.4711520671844482,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8133123517036438,0.4531117677688598,0.4342429041862488,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6665555834770203,0.2465514689683914,1.1380199193954468,284.9935302734375,284.95001220703125,302.04998779296875,292.3937683105469,298.38726806640625,297.14666748046875,284.99285888671875,1.0,0.6919605731964111,0.3429242670536041,0.3429242670536041,1.0,1.0,-3.5200390815734863,0.8898427486419678,2.6301963329315186,0.0955966040492057,0.9041736125946044,0.9041736125946044,0.0,256.1333923339844,262.0,57886.625,0.0,4027.36279296875,1.0,279.1405639648437,283.0583190917969,295.3709411621094,299.05389404296875,293.1499938964844,293.1499938964844,278.8500061035156,33552.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380267858505248,1.0,0.0,0.0,3.5322391986846924,3.532261610031128,8.325177986989729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.5849609375,0.0,1388.3350830078125,1895.4371337890625,0.0,3754.48779296875,0.8771712183952332,1.0,0.0,3.0,1.0,0.0
18204540,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7536742687225342,0.3637383282184601,0.3330581188201904,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8730190992355347,0.5741240978240967,0.54853755235672,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9203785061836244,0.6696877479553223,0.4708128571510315,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8097327351570129,0.4522300362586975,0.4337804019451141,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6636867523193359,0.2462461590766906,1.1380733251571655,284.908203125,284.95001220703125,302.04998779296875,292.3795166015625,298.3839416503906,297.1435852050781,284.9084167480469,1.0,0.6929164528846741,0.3428252041339874,0.3428252041339874,1.0,1.0,-3.5119099617004395,0.8870463371276855,2.624863624572754,0.0946751236915588,0.8243813514709473,0.8243813514709473,0.0,260.1912536621094,265.0,58320.91015625,0.0,4030.860595703125,1.0,278.859375,282.95416259765625,295.3996887207031,299.1815795898437,293.1499938964844,293.1499938964844,279.1499938964844,38737.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458304047584534,1.0,0.0,0.0,3.4039926528930664,3.404014825820923,7.731620712547738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.43017578125,0.0,1295.4114990234375,1895.4371337890625,0.0,3825.322509765625,0.8530545234680176,1.0,0.0,3.0,1.0,0.0
18204600,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7536742687225342,0.3637383282184601,0.3330581188201904,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8730190992355347,0.5741240978240967,0.54853755235672,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9203785061836244,0.6696877479553223,0.4708128571510315,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8097327351570129,0.4522300362586975,0.4337804019451141,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6636867523193359,0.2462461590766906,1.1380733251571655,284.908203125,284.95001220703125,302.04998779296875,292.3795166015625,298.3839416503906,297.1435852050781,284.9084167480469,1.0,0.6929164528846741,0.3428252041339874,0.3428252041339874,1.0,1.0,-3.5119099617004395,0.8870463371276855,2.624863624572754,0.0946751236915588,0.8243813514709473,0.8243813514709473,0.0,260.1912536621094,265.0,58320.91015625,0.0,4030.860595703125,1.0,278.859375,282.95416259765625,295.3996887207031,299.1815795898437,293.1499938964844,293.1499938964844,279.1499938964844,38737.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458304047584534,1.0,0.0,0.0,3.4039926528930664,3.404014825820923,7.731620712547738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.43017578125,0.0,1295.4114990234375,1895.4371337890625,0.0,3825.322509765625,0.8530545234680176,1.0,0.0,3.0,1.0,0.0
18204660,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7520660758018494,0.3633726239204407,0.3326019942760467,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8728126883506775,0.5775293111801147,0.5510362386703491,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.918476700782776,0.6698281168937683,0.4707603454589844,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8081414699554443,0.4520309567451477,0.4334847927093506,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.662521243095398,0.2463349848985672,1.138252854347229,284.9933166503906,284.95001220703125,302.04998779296875,292.368408203125,298.3851623535156,297.14532470703125,284.9927062988281,1.0,0.6942312121391296,0.3427753746509552,0.3427753746509552,1.0,1.0,-3.5141491889953613,0.8875810503959656,2.62656831741333,0.0944014117121696,0.9011855125427246,0.9011855125427246,0.0,262.1723022460937,268.0,57710.3984375,0.0,4048.510009765625,1.0,279.14044189453125,283.0614929199219,295.3444519042969,299.0142822265625,293.1499938964844,293.1499938964844,279.45001220703125,33530.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937462568283081,1.0,0.0,0.0,3.5184872150421143,3.5185093879699707,8.260479376076546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.1435546875,0.0,1373.9088134765625,1895.4371337890625,0.0,3749.34716796875,0.8740764260292053,1.0,0.0,3.0,1.0,0.0
18204720,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7520660758018494,0.3633726239204407,0.3326019942760467,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8728126883506775,0.5775293111801147,0.5510362386703491,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.918476700782776,0.6698281168937683,0.4707603454589844,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8081414699554443,0.4520309567451477,0.4334847927093506,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.662521243095398,0.2463349848985672,1.138252854347229,284.9933166503906,284.95001220703125,302.04998779296875,292.368408203125,298.3851623535156,297.14532470703125,284.9927062988281,1.0,0.6942312121391296,0.3427753746509552,0.3427753746509552,1.0,1.0,-3.5141491889953613,0.8875810503959656,2.62656831741333,0.0944014117121696,0.9011855125427246,0.9011855125427246,0.0,262.1723022460937,268.0,57710.3984375,0.0,4048.510009765625,1.0,279.14044189453125,283.0614929199219,295.3444519042969,299.0142822265625,293.1499938964844,293.1499938964844,279.45001220703125,33530.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937462568283081,1.0,0.0,0.0,3.5184872150421143,3.5185093879699707,8.260479376076546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.1435546875,0.0,1373.9088134765625,1895.4371337890625,0.0,3749.34716796875,0.8740764260292053,1.0,0.0,3.0,1.0,0.0
18204780,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7505530118942261,0.3632449805736542,0.3325476944446563,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8715859055519104,0.5782793760299683,0.5520986914634705,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.916589379310608,0.6702755689620972,0.4711110889911651,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8065545558929443,0.4520934224128723,0.4335957169532776,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6614472270011902,0.2466303706169128,1.1398375034332275,285.0494384765625,284.95001220703125,302.04998779296875,292.3607177734375,298.3876647949219,297.14862060546875,285.04718017578125,1.0,0.695884108543396,0.3427255153656006,0.3427255153656006,1.0,1.0,-3.5178232192993164,0.8885496854782104,2.6292736530303955,0.0944394916296005,1.0,1.0,0.0,264.56591796875,271.0,57362.6328125,0.0,4072.33984375,1.0,279.4412536621094,283.13555908203125,295.3429870605469,298.9749755859375,293.1499938964844,293.1499938964844,279.1499938964844,31143.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313368201255798,1.0,0.0,0.0,3.714958906173706,3.714982748031616,9.2087634584459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.60546875,0.0,1569.6640625,1895.4371337890625,0.0,3693.388671875,0.9163233637809752,1.0,0.0,3.0,1.0,0.0
18204840,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7505530118942261,0.3632449805736542,0.3325476944446563,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8715859055519104,0.5782793760299683,0.5520986914634705,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.916589379310608,0.6702755689620972,0.4711110889911651,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8065545558929443,0.4520934224128723,0.4335957169532776,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6614472270011902,0.2466303706169128,1.1398375034332275,285.0494384765625,284.95001220703125,302.04998779296875,292.3607177734375,298.3876647949219,297.14862060546875,285.04718017578125,1.0,0.695884108543396,0.3427255153656006,0.3427255153656006,1.0,1.0,-3.5178232192993164,0.8885496854782104,2.6292736530303955,0.0944394916296005,1.0,1.0,0.0,264.56591796875,271.0,57362.6328125,0.0,4072.33984375,1.0,279.4412536621094,283.13555908203125,295.3429870605469,298.9749755859375,293.1499938964844,293.1499938964844,279.1499938964844,31143.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313368201255798,1.0,0.0,0.0,3.714958906173706,3.714982748031616,9.2087634584459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.60546875,0.0,1569.6640625,1895.4371337890625,0.0,3693.388671875,0.9163233637809752,1.0,0.0,3.0,1.0,0.0
18204900,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7490442395210266,0.3626089692115783,0.3323487043380737,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8687958121299744,0.5730384588241577,0.5499712824821472,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9145850539207458,0.6696985960006714,0.4710854887962341,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8049483299255371,0.4516564905643463,0.4335253834724426,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6602750420570374,0.2465122789144516,1.1404329538345337,284.8970031738281,284.95001220703125,302.04998779296875,292.3582458496094,298.3863525390625,297.147216796875,284.8919982910156,1.0,0.6965610980987549,0.3427006006240845,0.3427006006240845,1.0,1.0,-3.5156474113464355,0.887798547744751,2.627848863601685,0.0943746715784072,0.910925269126892,0.910925269126892,0.0,266.5813903808594,271.0,58487.0546875,0.0,4078.808837890625,1.0,279.19610595703125,282.9538879394531,295.4037170410156,299.2158508300781,293.1499938964844,293.1499938964844,279.1499938964844,34807.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393151998519896,1.0,0.0,0.0,3.7321722507476807,3.732196807861328,9.294298592976702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.20703125,0.0,1617.4027099609375,1895.4371337890625,0.0,3766.21630859375,0.9210625886917114,1.0,0.0,3.0,1.0,0.0
18204960,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7465876340866089,0.3616886734962463,0.3317090272903442,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8636537194252014,0.5687001347541809,0.5448217988014221,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9113317728042604,0.6687394380569458,0.4705803394317627,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8023427724838257,0.4509437680244446,0.4330566525459289,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6582770347595215,0.2461911737918853,1.139894723892212,284.88702392578125,284.95001220703125,302.04998779296875,292.35675048828125,298.3829345703125,297.1439819335937,284.8878479003906,1.0,0.6968053579330444,0.3426197171211242,0.3426197171211242,1.0,1.0,-3.506866931915283,0.884876012802124,2.621990919113159,0.0934015437960624,0.8830106258392334,0.8830106258392334,0.0,269.3246459960937,274.0,58268.38671875,0.0,4072.63623046875,1.0,279.1570739746094,282.9493713378906,295.3940124511719,299.16729736328125,293.1499938964844,293.1499938964844,279.45001220703125,37587.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429634213447572,1.0,0.0,0.0,3.671010732650757,3.671035289764404,8.992172411126376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.18212890625,0.0,1568.6168212890625,1895.4371337890625,0.0,3799.35546875,0.9107621312141418,1.0,0.0,3.0,1.0,0.0
