time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205020,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7446737289428711,0.3611133694648742,0.3309615552425384,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8629850745201111,0.5729513168334961,0.5467432737350464,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.90907084941864,0.6685378551483154,0.4701777398586273,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8003731966018677,0.4505375623703003,0.4324866235256195,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6568418741226196,0.2461342811584472,1.139255166053772,284.9980773925781,284.95001220703125,302.04998779296875,292.35675048828125,298.3824462890625,297.144287109375,284.9974060058594,1.0,0.6978859305381775,0.3424579799175262,0.3424579799175262,1.0,1.0,-3.506314516067505,0.8842154741287231,2.622098922729492,0.092466190457344,0.9730011820793152,0.9730011820793152,0.0,271.50372314453125,277.0,57464.203125,0.0,4084.2939453125,1.0,279.4424743652344,283.0849304199219,295.3371887207031,298.99072265625,293.1499938964844,293.1499938964844,279.1499938964844,33479.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353379607200624,1.0,0.0,0.0,3.771541357040405,3.771566152572632,9.49141679029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.91015625,0.0,1653.156494140625,1895.4371337890625,0.0,3729.969970703125,0.930924355983734,1.0,0.0,3.0,1.0,0.0
18205080,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7446737289428711,0.3611133694648742,0.3309615552425384,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8629850745201111,0.5729513168334961,0.5467432737350464,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.90907084941864,0.6685378551483154,0.4701777398586273,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8003731966018677,0.4505375623703003,0.4324866235256195,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6568418741226196,0.2461342811584472,1.139255166053772,284.9980773925781,284.95001220703125,302.04998779296875,292.35675048828125,298.3824462890625,297.144287109375,284.9974060058594,1.0,0.6978859305381775,0.3424579799175262,0.3424579799175262,1.0,1.0,-3.506314516067505,0.8842154741287231,2.622098922729492,0.092466190457344,0.9730011820793152,0.9730011820793152,0.0,271.50372314453125,277.0,57464.203125,0.0,4084.2939453125,1.0,279.4424743652344,283.0849304199219,295.3371887207031,298.99072265625,293.1499938964844,293.1499938964844,279.1499938964844,33479.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353379607200624,1.0,0.0,0.0,3.771541357040405,3.771566152572632,9.49141679029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.91015625,0.0,1653.156494140625,1895.4371337890625,0.0,3729.969970703125,0.930924355983734,1.0,0.0,3.0,1.0,0.0
18205140,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.741389274597168,0.3597287833690643,0.3301481604576111,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8568452596664429,0.5651362538337708,0.5412628054618835,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9049103260040284,0.6671887636184692,0.4696481823921203,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7968205213546753,0.4494739770889282,0.4318968057632446,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.654197633266449,0.2457036226987838,1.1388767957687378,284.8848571777344,284.95001220703125,302.04998779296875,292.36102294921875,298.37823486328125,297.1405639648437,284.8864440917969,1.0,0.6986892223358154,0.3422962427139282,0.3422962427139282,1.0,1.0,-3.4969635009765625,0.8808455467224121,2.6161179542541504,0.0913764759898185,0.8666980862617493,0.8666980862617493,0.0,275.5789794921875,280.0,58066.125,0.0,4084.571044921875,1.0,279.1565856933594,282.9518737792969,295.3832092285156,299.1431579589844,293.1499938964844,293.1499938964844,279.45001220703125,39209.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943509578704834,1.0,0.0,0.0,3.6540818214416495,3.654106378555298,8.909427720027452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.533203125,0.0,1561.7520751953125,1895.4371337890625,0.0,3804.307861328125,0.9084877371788024,1.0,0.0,3.0,1.0,0.0
18205200,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.741389274597168,0.3597287833690643,0.3301481604576111,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8568452596664429,0.5651362538337708,0.5412628054618835,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9049103260040284,0.6671887636184692,0.4696481823921203,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7968205213546753,0.4494739770889282,0.4318968057632446,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.654197633266449,0.2457036226987838,1.1388767957687378,284.8848571777344,284.95001220703125,302.04998779296875,292.36102294921875,298.37823486328125,297.1405639648437,284.8864440917969,1.0,0.6986892223358154,0.3422962427139282,0.3422962427139282,1.0,1.0,-3.4969635009765625,0.8808455467224121,2.6161179542541504,0.0913764759898185,0.8666980862617493,0.8666980862617493,0.0,275.5789794921875,280.0,58066.125,0.0,4084.571044921875,1.0,279.1565856933594,282.9518737792969,295.3832092285156,299.1431579589844,293.1499938964844,293.1499938964844,279.45001220703125,39209.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943509578704834,1.0,0.0,0.0,3.6540818214416495,3.654106378555298,8.909427720027452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.533203125,0.0,1561.7520751953125,1895.4371337890625,0.0,3804.307861328125,0.9084877371788024,1.0,0.0,3.0,1.0,0.0
18205260,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.739736020565033,0.3591969013214111,0.3295233249664306,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.85645592212677,0.5686023235321045,0.5433573722839355,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9030689001083374,0.6670671105384827,0.4693732261657715,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7950743436813354,0.449072003364563,0.4314047992229461,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6529140472412109,0.2455703765153885,1.1381969451904297,285.0014953613281,284.95001220703125,302.0492858886719,292.3669738769531,298.3782043457031,297.1405639648437,285.0008850097656,1.0,0.6997619867324829,0.3423322737216949,0.3423322737216949,1.0,1.0,-3.4969732761383057,0.8809536099433899,2.6160197257995605,0.0912089571356773,0.9617994427680968,0.9617994427680968,0.0,277.6315612792969,283.0,57267.84375,0.0,4096.87158203125,1.0,279.4423217773437,283.09228515625,295.3389587402344,298.9770812988281,293.1499938964844,293.1499938964844,279.1499938964844,33754.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934051752090454,1.0,0.0,0.0,3.7507619857788086,3.750786542892456,9.387117643200328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.216796875,0.0,1630.921630859375,1895.4371337890625,0.0,3718.22314453125,0.9265024065971376,1.0,0.0,3.0,1.0,0.0
18205320,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.739736020565033,0.3591969013214111,0.3295233249664306,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.85645592212677,0.5686023235321045,0.5433573722839355,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9030689001083374,0.6670671105384827,0.4693732261657715,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7950743436813354,0.449072003364563,0.4314047992229461,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6529140472412109,0.2455703765153885,1.1381969451904297,285.0014953613281,284.95001220703125,302.0492858886719,292.3669738769531,298.3782043457031,297.1405639648437,285.0008850097656,1.0,0.6997619867324829,0.3423322737216949,0.3423322737216949,1.0,1.0,-3.4969732761383057,0.8809536099433899,2.6160197257995605,0.0912089571356773,0.9617994427680968,0.9617994427680968,0.0,277.6315612792969,283.0,57267.84375,0.0,4096.87158203125,1.0,279.4423217773437,283.09228515625,295.3389587402344,298.9770812988281,293.1499938964844,293.1499938964844,279.1499938964844,33754.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934051752090454,1.0,0.0,0.0,3.7507619857788086,3.750786542892456,9.387117643200328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.216796875,0.0,1630.921630859375,1895.4371337890625,0.0,3718.22314453125,0.9265024065971376,1.0,0.0,3.0,1.0,0.0
18205380,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7361117601394653,0.357511818408966,0.328522115945816,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8493684530258179,0.5592877864837646,0.5364155769348145,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8986713886260986,0.6654119491577148,0.4686994254589081,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7910853624343872,0.4476771354675293,0.4305919110774994,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6498134136199951,0.2447435855865478,1.136471152305603,284.8905029296875,284.95001220703125,302.047119140625,292.3717956542969,298.3716125488281,297.13360595703125,284.891845703125,1.0,0.7002832889556885,0.3423682749271393,0.3423682749271393,1.0,1.0,-3.48357892036438,0.8769665956497192,2.606612205505371,0.0904762968420982,0.860263466835022,0.860263466835022,0.0,282.15301513671875,271.0,57774.328125,0.0,4089.34912109375,1.0,279.15679931640625,282.9630432128906,295.3913269042969,299.133544921875,293.1499938964844,293.1499938964844,279.45001220703125,39343.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417778849601746,1.0,0.0,0.0,3.625564575195313,3.62558913230896,8.770908834776492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.9755859375,0.0,1531.0045166015625,1895.4371337890625,0.0,3788.59814453125,0.9023070335388184,1.0,0.0,3.0,1.0,0.0
18205440,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7361117601394653,0.357511818408966,0.328522115945816,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8493684530258179,0.5592877864837646,0.5364155769348145,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8986713886260986,0.6654119491577148,0.4686994254589081,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7910853624343872,0.4476771354675293,0.4305919110774994,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6498134136199951,0.2447435855865478,1.136471152305603,284.8905029296875,284.95001220703125,302.047119140625,292.3717956542969,298.3716125488281,297.13360595703125,284.891845703125,1.0,0.7002832889556885,0.3423682749271393,0.3423682749271393,1.0,1.0,-3.48357892036438,0.8769665956497192,2.606612205505371,0.0904762968420982,0.860263466835022,0.860263466835022,0.0,282.15301513671875,271.0,57774.328125,0.0,4089.34912109375,1.0,279.15679931640625,282.9630432128906,295.3913269042969,299.133544921875,293.1499938964844,293.1499938964844,279.45001220703125,39343.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417778849601746,1.0,0.0,0.0,3.625564575195313,3.62558913230896,8.770908834776492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.9755859375,0.0,1531.0045166015625,1895.4371337890625,0.0,3788.59814453125,0.9023070335388184,1.0,0.0,3.0,1.0,0.0
18205500,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7361886501312256,0.3570088148117065,0.327801913022995,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8495875597000122,0.5614161491394043,0.5354881286621094,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.899115264415741,0.6650716066360474,0.4681862890720367,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.791355311870575,0.4472225308418274,0.429930180311203,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6499519944190979,0.2444179654121399,1.1343263387680054,285.005859375,284.95001220703125,302.04547119140625,292.373779296875,298.36932373046875,297.131591796875,285.0072631835937,1.0,0.6986925005912781,0.3423863053321838,0.3423863053321838,1.0,1.0,-3.477586030960083,0.8752022981643677,2.602383852005005,0.0898322686553001,0.9371649622917176,0.9371649622917176,0.0,280.8404541015625,271.0,56847.8828125,0.0,4066.212158203125,1.0,279.40087890625,283.10272216796875,295.3365478515625,298.9174194335937,293.1499938964844,293.1499938964844,279.45001220703125,34673.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349921941757202,1.0,0.0,0.0,3.663612127304077,3.6636359691619873,8.955962584877852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.68408203125,0.0,1538.403564453125,1895.4371337890625,0.0,3726.813232421875,0.9090083241462708,1.0,0.0,3.0,1.0,0.0
18205560,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7377927899360657,0.3566745817661285,0.3273505866527557,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8528327941894531,0.5622254014015198,0.5373151302337646,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9015746116638184,0.6649373173713684,0.4679766297340393,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7933560013771057,0.4469176828861236,0.4294831752777099,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.651437520980835,0.2441976070404052,1.1325926780700684,284.99871826171875,284.95001220703125,302.04351806640625,292.3755187988281,298.3681945800781,297.1307067871094,284.99755859375,1.0,0.6967976093292236,0.342405617237091,0.342405617237091,1.0,1.0,-3.476367235183716,0.8748898506164551,2.6014773845672607,0.0897984132170677,0.9504202604293824,0.9504202604293824,0.0,277.4206237792969,259.0,56885.80859375,0.0,4042.793701171875,1.0,279.4430847167969,283.0966796875,295.3450927734375,298.96240234375,293.1499938964844,293.1499938964844,279.1499938964844,33787.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932042956352234,1.0,0.0,0.0,3.7227063179016113,3.72273063659668,9.24721291539754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.14453125,0.0,1598.69140625,1895.4371337890625,0.0,3699.85302734375,0.9199252128601074,1.0,0.0,3.0,1.0,0.0
18205620,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7400755882263184,0.354907751083374,0.3258220851421356,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.853216826915741,0.5533322095870972,0.5302600264549255,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.905398964881897,0.6631242632865906,0.4668437242507934,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7964265942573547,0.4453617036342621,0.4280460476875305,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6536833643913269,0.2431706339120865,1.1277093887329102,284.8910522460937,284.95001220703125,302.0384826660156,292.3781433105469,298.3599853515625,297.1231994628906,284.8921203613281,1.0,0.6910187602043152,0.3424442410469055,0.3424442410469055,1.0,1.0,-3.4571001529693604,0.8691093921661377,2.5879907608032227,0.0886061638593673,0.8501524925231934,0.8501524925231934,0.0,270.8412780761719,247.0,57250.39453125,0.0,3955.019287109375,1.0,279.1575012207031,282.97393798828125,295.3946533203125,299.1068725585937,293.1499938964844,293.1499938964844,279.45001220703125,39507.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939266800880432,1.0,0.0,0.0,3.5832831859588623,3.583307266235352,8.567528766434407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.24609375,0.0,1485.9622802734375,1895.4371337890625,0.0,3765.776123046875,0.8930999040603638,1.0,0.0,3.0,1.0,0.0
18205680,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7400755882263184,0.354907751083374,0.3258220851421356,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.853216826915741,0.5533322095870972,0.5302600264549255,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.905398964881897,0.6631242632865906,0.4668437242507934,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7964265942573547,0.4453617036342621,0.4280460476875305,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6536833643913269,0.2431706339120865,1.1277093887329102,284.8910522460937,284.95001220703125,302.0384826660156,292.3781433105469,298.3599853515625,297.1231994628906,284.8921203613281,1.0,0.6910187602043152,0.3424442410469055,0.3424442410469055,1.0,1.0,-3.4571001529693604,0.8691093921661377,2.5879907608032227,0.0886061638593673,0.8501524925231934,0.8501524925231934,0.0,270.8412780761719,247.0,57250.39453125,0.0,3955.019287109375,1.0,279.1575012207031,282.97393798828125,295.3946533203125,299.1068725585937,293.1499938964844,293.1499938964844,279.45001220703125,39507.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939266800880432,1.0,0.0,0.0,3.5832831859588623,3.583307266235352,8.567528766434407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.24609375,0.0,1485.9622802734375,1895.4371337890625,0.0,3765.776123046875,0.8930999040603638,1.0,0.0,3.0,1.0,0.0
18205740,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7454383373260498,0.3540617525577545,0.3244341611862182,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8613669872283936,0.556184709072113,0.5312009453773499,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9138392806053162,0.6625534892082214,0.4658983647823334,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8029971122741699,0.4445266723632812,0.4266386330127716,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6586734056472778,0.2425395548343658,1.1223094463348389,284.9950866699219,284.95001220703125,302.0320739746094,292.3796691894531,298.3561706542969,297.1210021972656,284.99432373046875,1.0,0.6844586730003357,0.3424828648567199,0.3424828648567199,1.0,1.0,-3.447220087051392,0.8662161231040955,2.581003904342652,0.0877232626080513,0.9362531900405884,0.9362531900405884,0.0,260.1452331542969,235.0,56336.68359375,0.0,3867.28515625,1.0,279.4418029785156,283.1045837402344,295.3477783203125,298.93170166015625,293.1499938964844,293.1499938964844,279.1499938964844,33930.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929108202457428,1.0,0.0,0.0,3.676815032958984,3.676838874816896,9.020629931910662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1708984375,0.0,1547.60595703125,1895.4371337890625,0.0,3672.96435546875,0.9099575877189636,1.0,0.0,3.0,1.0,0.0
18205800,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7454383373260498,0.3540617525577545,0.3244341611862182,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8613669872283936,0.556184709072113,0.5312009453773499,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9138392806053162,0.6625534892082214,0.4658983647823334,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8029971122741699,0.4445266723632812,0.4266386330127716,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6586734056472778,0.2425395548343658,1.1223094463348389,284.9950866699219,284.95001220703125,302.0320739746094,292.3796691894531,298.3561706542969,297.1210021972656,284.99432373046875,1.0,0.6844586730003357,0.3424828648567199,0.3424828648567199,1.0,1.0,-3.447220087051392,0.8662161231040955,2.581003904342652,0.0877232626080513,0.9362531900405884,0.9362531900405884,0.0,260.1452331542969,235.0,56336.68359375,0.0,3867.28515625,1.0,279.4418029785156,283.1045837402344,295.3477783203125,298.93170166015625,293.1499938964844,293.1499938964844,279.1499938964844,33930.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929108202457428,1.0,0.0,0.0,3.676815032958984,3.676838874816896,9.020629931910662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1708984375,0.0,1547.60595703125,1895.4371337890625,0.0,3672.96435546875,0.9099575877189636,1.0,0.0,3.0,1.0,0.0
18205860,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7500112056732178,0.3523077666759491,0.3227858543395996,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8644591569900513,0.5476980209350586,0.5240795016288757,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9214274883270264,0.66068035364151,0.4646142721176147,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8086072206497192,0.4429280161857605,0.4250239729881286,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6630304455757141,0.2414663285017013,1.1165913343429563,284.89459228515625,284.95001220703125,302.0242614746094,292.380126953125,298.3482360839844,297.11431884765625,284.8952941894531,1.0,0.6769387125968933,0.3426432609558105,0.3426432609558105,1.0,1.0,-3.426326274871826,0.8602922558784485,2.5660340785980225,0.0867429971694946,0.8405172824859619,0.8405172824859619,0.0,250.54844665527344,223.0,56628.6328125,0.0,3759.44970703125,1.0,279.1582336425781,282.9898986816406,295.3945617675781,299.06866455078125,293.1499938964844,293.1499938964844,279.45001220703125,39518.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359217882156372,1.0,0.0,0.0,3.530979871749878,3.531003475189209,8.319242397192284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.31201171875,0.0,1430.2095947265625,1895.4371337890625,0.0,3735.298095703125,0.8816888928413391,1.0,0.0,3.0,1.0,0.0
18205920,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7500112056732178,0.3523077666759491,0.3227858543395996,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8644591569900513,0.5476980209350586,0.5240795016288757,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9214274883270264,0.66068035364151,0.4646142721176147,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8086072206497192,0.4429280161857605,0.4250239729881286,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6630304455757141,0.2414663285017013,1.1165913343429563,284.89459228515625,284.95001220703125,302.0242614746094,292.380126953125,298.3482360839844,297.11431884765625,284.8952941894531,1.0,0.6769387125968933,0.3426432609558105,0.3426432609558105,1.0,1.0,-3.426326274871826,0.8602922558784485,2.5660340785980225,0.0867429971694946,0.8405172824859619,0.8405172824859619,0.0,250.54844665527344,223.0,56628.6328125,0.0,3759.44970703125,1.0,279.1582336425781,282.9898986816406,295.3945617675781,299.06866455078125,293.1499938964844,293.1499938964844,279.45001220703125,39518.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359217882156372,1.0,0.0,0.0,3.530979871749878,3.531003475189209,8.319242397192284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.31201171875,0.0,1430.2095947265625,1895.4371337890625,0.0,3735.298095703125,0.8816888928413391,1.0,0.0,3.0,1.0,0.0
18205980,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.757439911365509,0.3514343202114105,0.321338027715683,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8751527070999146,0.5503018498420715,0.5249659419059753,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9332342147827148,0.6600096225738525,0.463575929403305,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8168665766716003,0.4420287013053894,0.4235133528709411,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6699156761169434,0.2407813221216201,1.11071515083313,284.9928283691406,284.95001220703125,302.0150451660156,292.3795166015625,298.3447265625,297.1128845214844,284.99200439453125,1.0,0.6693782210350037,0.3428036272525787,0.3428036272525787,1.0,1.0,-3.415501594543457,0.8574761748313904,2.558025360107422,0.0862009301781654,0.922694981098175,0.922694981098175,0.0,238.30288696289065,211.0,55732.703125,0.0,3661.6689453125,1.0,279.4414367675781,283.11456298828125,295.34674072265625,298.8938293457031,293.1499938964844,293.1499938964844,279.1499938964844,33927.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256169199943542,1.0,0.0,0.0,3.627270460128784,3.627293825149536,8.779164204497647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.1826171875,0.0,1492.6177978515625,1895.4371337890625,0.0,3640.901611328125,0.898747980594635,1.0,0.0,3.0,1.0,0.0
18206040,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.757439911365509,0.3514343202114105,0.321338027715683,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8751527070999146,0.5503018498420715,0.5249659419059753,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9332342147827148,0.6600096225738525,0.463575929403305,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8168665766716003,0.4420287013053894,0.4235133528709411,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6699156761169434,0.2407813221216201,1.11071515083313,284.9928283691406,284.95001220703125,302.0150451660156,292.3795166015625,298.3447265625,297.1128845214844,284.99200439453125,1.0,0.6693782210350037,0.3428036272525787,0.3428036272525787,1.0,1.0,-3.415501594543457,0.8574761748313904,2.558025360107422,0.0862009301781654,0.922694981098175,0.922694981098175,0.0,238.30288696289065,211.0,55732.703125,0.0,3661.6689453125,1.0,279.4414367675781,283.11456298828125,295.34674072265625,298.8938293457031,293.1499938964844,293.1499938964844,279.1499938964844,33927.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256169199943542,1.0,0.0,0.0,3.627270460128784,3.627293825149536,8.779164204497647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.1826171875,0.0,1492.6177978515625,1895.4371337890625,0.0,3640.901611328125,0.898747980594635,1.0,0.0,3.0,1.0,0.0
18206100,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7609121799468994,0.350617378950119,0.3206492364406585,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8786526918411255,0.5453229546546936,0.5227102637290955,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9386500120162964,0.659121572971344,0.4630681574344635,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8205792903900146,0.4412716329097748,0.4228060245513916,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6731470823287964,0.2402752488851547,1.1080632209777832,284.8713684082031,284.95001220703125,302.00994873046875,292.3788146972656,298.34112548828125,297.1101989746094,284.8701171875,1.0,0.6654834151268005,0.3428837954998016,0.3428837954998016,1.0,1.0,-3.4073290824890137,0.8552047610282898,2.552124261856079,0.0860234126448631,0.8357131481170654,0.8357131481170654,0.0,232.817138671875,211.0,56388.375,0.0,3610.07666015625,1.0,279.19891357421875,282.9737243652344,295.4032287597656,299.09765625,293.1499938964844,293.1499938964844,279.1499938964844,38695.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311321377754213,1.0,0.0,0.0,3.573641777038574,3.5736656188964844,8.521486165591341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.701171875,0.0,1469.6119384765625,1895.4371337890625,0.0,3691.51416015625,0.8877749443054199,1.0,0.0,3.0,1.0,0.0
18206160,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7636582255363464,0.3496628999710083,0.3196364045143127,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8801196813583374,0.5420295000076294,0.5179494619369507,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9430252313613892,0.6580553650856018,0.4622039794921875,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8235791325569153,0.4403744339942932,0.4218073785305023,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6757481694221497,0.2396578937768936,1.1045972108840942,284.89727783203125,284.95001220703125,302.0044860839844,292.3778381347656,298.3367004394531,297.1068115234375,284.8982849121094,1.0,0.6612263321876526,0.3430163562297821,0.3430163562297821,1.0,1.0,-3.39397406578064,0.8515017032623291,2.5424723625183105,0.085329070687294,0.8308131694793701,0.8308131694793701,0.0,227.866928100586,199.0,55962.953125,0.0,3549.5634765625,1.0,279.1583557128906,283.00640869140625,295.3921203613281,299.026123046875,293.1499938964844,293.1499938964844,279.45001220703125,39649.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323503971099854,1.0,0.0,0.0,3.4743618965148926,3.474385023117065,8.054589670791756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.9892578125,0.0,1372.3896484375,1895.4371337890625,0.0,3702.666259765625,0.8693158030509949,1.0,0.0,3.0,1.0,0.0
18206220,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7730398774147034,0.3487312197685241,0.3181370794773102,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8929851651191711,0.5443409085273743,0.5186047554016113,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9565752148628236,0.6572577953338623,0.4610804319381714,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8332037329673767,0.4393891394138336,0.42021444439888,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6843243837356567,0.2389015704393386,1.0983814001083374,284.9904479980469,284.95001220703125,301.9925537109375,292.3750915527344,298.33319091796875,297.1058044433594,284.9896240234375,1.0,0.6532111167907715,0.3432815074920654,0.3432815074920654,1.0,1.0,-3.3822007179260254,0.8487013578414917,2.5334994792938232,0.0850533470511436,0.90946364402771,0.90946364402771,0.0,215.2645263671875,187.0,55100.2109375,0.0,3449.021728515625,1.0,279.44097900390625,283.1251525878906,295.3421325683594,298.85064697265625,293.1499938964844,293.1499938964844,279.1499938964844,33917.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219979047775269,1.0,0.0,0.0,3.575298309326172,3.5753211975097656,8.529387969247182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.130859375,0.0,1436.3719482421875,1895.4371337890625,0.0,3607.584716796875,0.8870701789855957,1.0,0.0,3.0,1.0,0.0
18206280,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7730398774147034,0.3487312197685241,0.3181370794773102,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8929851651191711,0.5443409085273743,0.5186047554016113,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9565752148628236,0.6572577953338623,0.4610804319381714,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8332037329673767,0.4393891394138336,0.42021444439888,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6843243837356567,0.2389015704393386,1.0983814001083374,284.9904479980469,284.95001220703125,301.9925537109375,292.3750915527344,298.33319091796875,297.1058044433594,284.9896240234375,1.0,0.6532111167907715,0.3432815074920654,0.3432815074920654,1.0,1.0,-3.3822007179260254,0.8487013578414917,2.5334994792938232,0.0850533470511436,0.90946364402771,0.90946364402771,0.0,215.2645263671875,187.0,55100.2109375,0.0,3449.021728515625,1.0,279.44097900390625,283.1251525878906,295.3421325683594,298.85064697265625,293.1499938964844,293.1499938964844,279.1499938964844,33917.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219979047775269,1.0,0.0,0.0,3.575298309326172,3.5753211975097656,8.529387969247182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.130859375,0.0,1436.3719482421875,1895.4371337890625,0.0,3607.584716796875,0.8870701789855957,1.0,0.0,3.0,1.0,0.0
18206340,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7809924483299255,0.3469268083572387,0.3163813054561615,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8997791409492493,0.5363016128540039,0.5115930438041687,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9673437476158142,0.6552113890647888,0.4596205353736877,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8414472937583923,0.4376673698425293,0.4184222817420959,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6916195750236511,0.237715870141983,1.0919052362442017,284.900146484375,284.95001220703125,301.9792785644531,292.3713073730469,298.324951171875,297.1001281738281,284.9004821777344,1.0,0.6446995139122009,0.3435466289520263,0.3435466289520263,1.0,1.0,-3.3599722385406494,0.8426581621170044,2.5173141956329346,0.084271416068077,0.8215475082397461,0.8215475082397461,0.0,204.6094207763672,175.0,55293.71484375,0.0,3336.348388671875,1.0,279.1591186523437,283.0225830078125,295.3848876953125,298.9775695800781,293.1499938964844,293.1499938964844,279.45001220703125,39489.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928657591342926,1.0,0.0,0.0,3.4200265407562256,3.42004919052124,7.804629262864182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.265625,0.0,1316.5115966796875,1895.4371337890625,0.0,3668.83056640625,0.857271134853363,1.0,0.0,3.0,1.0,0.0
18206400,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7809924483299255,0.3469268083572387,0.3163813054561615,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8997791409492493,0.5363016128540039,0.5115930438041687,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9673437476158142,0.6552113890647888,0.4596205353736877,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8414472937583923,0.4376673698425293,0.4184222817420959,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6916195750236511,0.237715870141983,1.0919052362442017,284.900146484375,284.95001220703125,301.9792785644531,292.3713073730469,298.324951171875,297.1001281738281,284.9004821777344,1.0,0.6446995139122009,0.3435466289520263,0.3435466289520263,1.0,1.0,-3.3599722385406494,0.8426581621170044,2.5173141956329346,0.084271416068077,0.8215475082397461,0.8215475082397461,0.0,204.6094207763672,175.0,55293.71484375,0.0,3336.348388671875,1.0,279.1591186523437,283.0225830078125,295.3848876953125,298.9775695800781,293.1499938964844,293.1499938964844,279.45001220703125,39489.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928657591342926,1.0,0.0,0.0,3.4200265407562256,3.42004919052124,7.804629262864182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.265625,0.0,1316.5115966796875,1895.4371337890625,0.0,3668.83056640625,0.857271134853363,1.0,0.0,3.0,1.0,0.0
18206460,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7927719354629517,0.3459300696849823,0.3148395419120788,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.916094183921814,0.5382868647575378,0.512156069278717,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9813655614852904,0.6542823314666748,0.4584231078624725,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8535534739494324,0.4365908205509186,0.416756808757782,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7021633386611938,0.2368825078010559,1.085379958152771,284.98797607421875,284.95001220703125,301.9646911621094,292.3664855957031,298.3212890625,297.0993957519531,284.9872131347656,1.0,0.6363751888275146,0.3439164459705353,0.3439164459705353,1.0,1.0,-3.3474912643432617,0.8399285674095154,2.5075628757476807,0.0842670872807502,0.8961966633796692,0.8961966633796692,0.0,191.9226837158203,163.0,54438.1328125,0.0,3235.4013671875,1.0,279.4405212402344,283.13641357421875,295.3332824707031,298.8013916015625,293.1499938964844,293.1499938964844,279.75,33926.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182872772216796,1.0,0.0,0.0,3.5209789276123047,3.52100133895874,8.272182867585798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.71728515625,0.0,1379.339111328125,1895.4371337890625,0.0,3573.343994140625,0.8748987913131714,1.0,0.0,3.0,1.0,0.0
18206520,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7927719354629517,0.3459300696849823,0.3148395419120788,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.916094183921814,0.5382868647575378,0.512156069278717,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9813655614852904,0.6542823314666748,0.4584231078624725,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8535534739494324,0.4365908205509186,0.416756808757782,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7021633386611938,0.2368825078010559,1.085379958152771,284.98797607421875,284.95001220703125,301.9646911621094,292.3664855957031,298.3212890625,297.0993957519531,284.9872131347656,1.0,0.6363751888275146,0.3439164459705353,0.3439164459705353,1.0,1.0,-3.3474912643432617,0.8399285674095154,2.5075628757476807,0.0842670872807502,0.8961966633796692,0.8961966633796692,0.0,191.9226837158203,163.0,54438.1328125,0.0,3235.4013671875,1.0,279.4405212402344,283.13641357421875,295.3332824707031,298.8013916015625,293.1499938964844,293.1499938964844,279.75,33926.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182872772216796,1.0,0.0,0.0,3.5209789276123047,3.52100133895874,8.272182867585798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.71728515625,0.0,1379.339111328125,1895.4371337890625,0.0,3573.343994140625,0.8748987913131714,1.0,0.0,3.0,1.0,0.0
18206580,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8061303496360779,0.3451484739780426,0.3136821091175079,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9342678785324096,0.537464439868927,0.5112362504005432,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9949700832366944,0.653623640537262,0.4576106965541839,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8675501346588135,0.4357368648052215,0.4154650568962097,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7138155102729797,0.2362198829650879,1.0800955295562744,285.04412841796875,284.95001220703125,301.9487609863281,292.3606262207031,298.3182067871094,297.09967041015625,285.0414428710937,1.0,0.6282584071159363,0.3442862629890442,0.3442862629890442,1.0,1.0,-3.336108922958374,0.8375303745269775,2.4985783100128174,0.0845452100038528,0.9972447156906128,0.9972447156906128,0.0,179.59500122070312,151.0,53844.9140625,0.0,3139.6435546875,1.0,279.7412414550781,283.2135009765625,295.3341064453125,298.750244140625,293.1499938964844,293.1499938964844,279.45001220703125,31266.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102619886398317,1.0,0.0,0.0,3.710698127746582,3.710721731185913,9.187651812680996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.38671875,0.0,1565.74951171875,1895.4371337890625,0.0,3499.03515625,0.9155439734458924,1.0,0.0,3.0,1.0,0.0
18206640,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8061303496360779,0.3451484739780426,0.3136821091175079,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9342678785324096,0.537464439868927,0.5112362504005432,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9949700832366944,0.653623640537262,0.4576106965541839,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8675501346588135,0.4357368648052215,0.4154650568962097,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7138155102729797,0.2362198829650879,1.0800955295562744,285.04412841796875,284.95001220703125,301.9487609863281,292.3606262207031,298.3182067871094,297.09967041015625,285.0414428710937,1.0,0.6282584071159363,0.3442862629890442,0.3442862629890442,1.0,1.0,-3.336108922958374,0.8375303745269775,2.4985783100128174,0.0845452100038528,0.9972447156906128,0.9972447156906128,0.0,179.59500122070312,151.0,53844.9140625,0.0,3139.6435546875,1.0,279.7412414550781,283.2135009765625,295.3341064453125,298.750244140625,293.1499938964844,293.1499938964844,279.45001220703125,31266.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102619886398317,1.0,0.0,0.0,3.710698127746582,3.710721731185913,9.187651812680996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.38671875,0.0,1565.74951171875,1895.4371337890625,0.0,3499.03515625,0.9155439734458924,1.0,0.0,3.0,1.0,0.0
18206700,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8115875124931335,0.3441905677318573,0.3129361867904663,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.940316677093506,0.5316610932350159,0.5082139372825623,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.6525160670280457,0.4560472071170807,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8736400008201599,0.4348334670066833,0.4146892726421356,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7184624075889587,0.2356166988611221,1.0772453546524048,284.8861999511719,284.95001220703125,301.9403076171875,292.3573303222656,298.3138427734375,297.09686279296875,284.880126953125,1.0,0.6239571571350098,0.3444711565971374,0.3444711565971374,1.0,1.0,-3.325364351272583,0.8347514867782593,2.4906129837036133,0.084569402039051,0.8981241583824158,0.8981241583824158,0.0,174.39984130859375,151.0,54795.06640625,0.0,3086.37548828125,1.0,279.4957580566406,283.0287170410156,295.39849853515625,298.9847106933594,293.1499938964844,293.1499938964844,279.45001220703125,35246.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180238842964172,1.0,0.0,0.0,3.720047473907471,3.720072031021118,9.234008189196174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.3662109375,0.0,1606.76171875,1895.4371337890625,0.0,3570.91015625,0.9184503555297852,1.0,0.0,3.0,1.0,0.0
18206760,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8144389390945435,0.3429193496704101,0.3117720186710357,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9412744045257568,0.526466429233551,0.5021894574165344,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6514859795570374,0.4501733183860779,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8771353363990784,0.4336261451244354,0.413532942533493,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7209620475769043,0.2347912788391113,1.073366641998291,284.8734741210937,284.95001220703125,301.9315185546875,292.353759765625,298.3071594238281,297.0923767089844,284.8742370605469,1.0,0.6189284324645996,0.3446305096149444,0.3446305096149444,1.0,1.0,-3.3036792278289795,0.8285214900970459,2.4751577377319336,0.0833659917116165,0.8640785813331604,0.8640785813331604,0.0,170.52577209472656,139.0,54327.75,0.0,3017.117919921875,1.0,279.4569396972656,283.0283203125,295.3870849609375,298.9226989746094,293.1499938964844,293.1499938964844,279.75,38640.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213281273841858,1.0,0.0,0.0,3.633772850036621,3.6337971687316895,8.810667395664495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.10693359375,0.0,1534.85888671875,1895.4371337890625,0.0,3601.410400390625,0.9031065702438354,1.0,0.0,3.0,1.0,0.0
18206820,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8243522644042969,0.3415142595767975,0.3099214136600494,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9563941955566406,0.5282864570617676,0.5015218257904053,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.6538503766059875,0.4306172430515289,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.889062225818634,0.4321090877056122,0.4115419089794159,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7293955683708191,0.2336356788873672,1.0659600496292114,284.970947265625,284.95001220703125,301.9129943847656,292.34588623046875,298.2997741699219,297.0912170410156,284.9691467285156,1.0,0.6083517670631409,0.3449492454528808,0.3449492454528808,1.0,1.0,-3.2657558917999268,0.8177247047424316,2.448031187057495,0.081033781170845,0.9325657486915588,0.9325657486915588,0.0,160.44850158691406,142.0,52951.1796875,0.0,2879.769775390625,1.0,279.7425231933594,283.15972900390625,295.314453125,298.7029113769531,293.1499938964844,293.1499938964844,279.45001220703125,34403.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112844467163086,1.0,0.0,0.0,3.705026388168335,3.7050507068634033,9.15958707992104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.4853515625,0.0,1583.125244140625,1895.4371337890625,0.0,3508.5205078125,0.916217565536499,1.0,0.0,3.0,1.0,0.0
