time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206880,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8243522644042969,0.3415142595767975,0.3099214136600494,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9563941955566406,0.5282864570617676,0.5015218257904053,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.6538503766059875,0.4306172430515289,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.889062225818634,0.4321090877056122,0.4115419089794159,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7293955683708191,0.2336356788873672,1.0659600496292114,284.970947265625,284.95001220703125,301.9129943847656,292.34588623046875,298.2997741699219,297.0912170410156,284.9691467285156,1.0,0.6083517670631409,0.3449492454528808,0.3449492454528808,1.0,1.0,-3.2657558917999268,0.8177247047424316,2.448031187057495,0.081033781170845,0.9325657486915588,0.9325657486915588,0.0,160.44850158691406,142.0,52951.1796875,0.0,2879.769775390625,1.0,279.7425231933594,283.15972900390625,295.314453125,298.7029113769531,293.1499938964844,293.1499938964844,279.45001220703125,34403.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112844467163086,1.0,0.0,0.0,3.705026388168335,3.7050507068634033,9.15958707992104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.4853515625,0.0,1583.125244140625,1895.4371337890625,0.0,3508.5205078125,0.916217565536499,1.0,0.0,3.0,1.0,0.0
18206940,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8272312879562378,0.3405438959598541,0.3091695010662079,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.9596065878868104,0.5233532190322876,0.4994407296180725,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9990000128746032,0.655846357345581,0.4247802793979645,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8926142454147339,0.431128442287445,0.4107096493244171,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7318322062492371,0.23295958340168,1.0629545450210571,284.8441162109375,284.95001220703125,301.90338134765625,292.3416442871094,298.2965393066406,297.0909729003906,284.8422546386719,1.0,0.60490882396698,0.3451063632965088,0.3451063632965088,1.0,1.0,-3.250711441040039,0.8135221600532532,2.437189102172852,0.0801931098103523,0.8341256380081177,0.8341256380081177,0.0,157.35858154296875,142.0,53414.78515625,0.0,2831.108154296875,1.0,279.4986877441406,283.0184631347656,295.3634948730469,298.8830871582031,293.1499938964844,293.1499938964844,279.45001220703125,39675.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916326940059662,1.0,0.0,0.0,3.630697250366211,3.6307218074798575,8.795760209068249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.88525390625,0.0,1539.1510009765625,1895.4371337890625,0.0,3555.22314453125,0.9008740186691284,1.0,0.0,3.0,1.0,0.0
18207000,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8279329538345337,0.3394538164138794,0.3081384599208832,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9584512710571288,0.5199786424636841,0.4947181642055511,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.6574771404266357,0.4222093820571899,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8936620950698853,0.4300156235694885,0.4096211493015289,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7324283719062805,0.2321760952472686,1.0593160390853882,284.8772888183594,284.95001220703125,301.8931884765625,292.3370056152344,298.2934265136719,297.09112548828125,284.87908935546875,1.0,0.6019449234008789,0.3452679514884949,0.3452679514884949,1.0,1.0,-3.235011339187622,0.8091229796409607,2.4258882999420166,0.0792957842350006,0.8252901434898376,0.8252901434898376,0.0,155.62379455566406,145.0,52828.90234375,0.0,2788.99365234375,1.0,279.4579772949219,283.06396484375,295.3446960449219,298.789794921875,293.1499938964844,293.1499938964844,279.75,40954.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167178869247437,1.0,0.0,0.0,3.4985158443450928,3.498539447784424,8.16697081518214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.8310546875,0.0,1406.6053466796875,1895.4371337890625,0.0,3558.838623046875,0.8757529854774475,1.0,0.0,3.0,1.0,0.0
18207060,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8303324580192566,0.3383241891860962,0.3068229258060455,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9636576175689696,0.5221850275993347,0.4957235157489776,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.6612064838409424,0.4165084660053253,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8966835737228394,0.428689956665039,0.4080800414085388,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7342637777328491,0.2311046421527862,1.0535238981246948,284.9835205078125,284.95001220703125,301.8721008300781,292.3271179199219,298.2977600097656,297.1011657714844,284.9829406738281,1.0,0.5982836484909058,0.3460998833179474,0.3460998833179474,1.0,1.0,-3.2189488410949707,0.8065276145935059,2.412421226501465,0.0802117958664894,0.9046680927276612,0.9046680927276612,0.0,152.5968475341797,163.0,51794.90625,0.0,2739.40576171875,1.0,279.7410888671875,283.1969909667969,295.28369140625,298.5904846191406,293.1499938964844,293.1499938964844,279.45001220703125,34414.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040094017982484,1.0,0.0,0.0,3.582230806350708,3.582253932952881,8.562497555431037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.1748046875,0.0,1447.42529296875,1895.4371337890625,0.0,3440.928466796875,0.8890008926391602,1.0,0.0,3.0,1.0,0.0
18207120,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8303324580192566,0.3383241891860962,0.3068229258060455,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9636576175689696,0.5221850275993347,0.4957235157489776,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.6612064838409424,0.4165084660053253,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8966835737228394,0.428689956665039,0.4080800414085388,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7342637777328491,0.2311046421527862,1.0535238981246948,284.9835205078125,284.95001220703125,301.8721008300781,292.3271179199219,298.2977600097656,297.1011657714844,284.9829406738281,1.0,0.5982836484909058,0.3460998833179474,0.3460998833179474,1.0,1.0,-3.2189488410949707,0.8065276145935059,2.412421226501465,0.0802117958664894,0.9046680927276612,0.9046680927276612,0.0,152.5968475341797,163.0,51794.90625,0.0,2739.40576171875,1.0,279.7410888671875,283.1969909667969,295.28369140625,298.5904846191406,293.1499938964844,293.1499938964844,279.45001220703125,34414.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040094017982484,1.0,0.0,0.0,3.582230806350708,3.582253932952881,8.562497555431037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.1748046875,0.0,1447.42529296875,1895.4371337890625,0.0,3440.928466796875,0.8890008926391602,1.0,0.0,3.0,1.0,0.0
18207180,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8218043446540833,0.3363661468029022,0.3054671585559845,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9495444297790528,0.5144016146659851,0.4894654750823974,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6610186696052551,0.4286655783653259,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8867671489715576,0.4267016947269439,0.4065968990325928,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7267287373542786,0.2296711951494217,1.0486018657684326,284.9058532714844,284.95001220703125,301.8497314453125,292.3162536621094,298.29205322265625,297.0966186523437,284.9068298339844,1.0,0.6012668609619141,0.3469317853450775,0.3469317853450775,1.0,1.0,-3.216691493988037,0.8082685470581055,2.408422946929932,0.0823763832449913,0.8241409659385681,0.8241409659385681,0.0,157.53482055664062,166.0,52209.87109375,0.0,2761.912841796875,1.0,279.4591064453125,283.1048889160156,295.3278503417969,298.72088623046875,293.1499938964844,293.1499938964844,279.75,39440.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910275101661682,1.0,0.0,0.0,3.4217865467071533,3.421808958053589,7.812664080120157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.67578125,0.0,1317.9139404296875,1895.4371337890625,0.0,3499.15673828125,0.8578320741653442,1.0,0.0,3.0,1.0,0.0
18207240,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8218043446540833,0.3363661468029022,0.3054671585559845,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9495444297790528,0.5144016146659851,0.4894654750823974,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6610186696052551,0.4286655783653259,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8867671489715576,0.4267016947269439,0.4065968990325928,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7267287373542786,0.2296711951494217,1.0486018657684326,284.9058532714844,284.95001220703125,301.8497314453125,292.3162536621094,298.29205322265625,297.0966186523437,284.9068298339844,1.0,0.6012668609619141,0.3469317853450775,0.3469317853450775,1.0,1.0,-3.216691493988037,0.8082685470581055,2.408422946929932,0.0823763832449913,0.8241409659385681,0.8241409659385681,0.0,157.53482055664062,166.0,52209.87109375,0.0,2761.912841796875,1.0,279.4591064453125,283.1048889160156,295.3278503417969,298.72088623046875,293.1499938964844,293.1499938964844,279.75,39440.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910275101661682,1.0,0.0,0.0,3.4217865467071533,3.421808958053589,7.812664080120157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.67578125,0.0,1317.9139404296875,1895.4371337890625,0.0,3499.15673828125,0.8578320741653442,1.0,0.0,3.0,1.0,0.0
18207300,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.818224310874939,0.3356826603412628,0.3047633767127991,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9450488686561584,0.5158551931381226,0.488922119140625,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.6596415042877197,0.4336738288402557,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8826754093170166,0.4259479641914367,0.4058179259300232,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7235311269760132,0.2290515154600143,1.0458627939224243,285.0149841308594,284.95001220703125,301.8381042480469,292.3104553222656,298.2877502441406,297.09228515625,285.016357421875,1.0,0.6023365259170532,0.3473477661609649,0.3473477661609649,1.0,1.0,-3.216984987258911,0.8095757961273193,2.407409191131592,0.0837055146694183,0.9003965854644775,0.9003965854644775,0.0,159.6693878173828,166.0,51520.12890625,0.0,2774.2216796875,1.0,279.6961669921875,283.233154296875,295.2689819335937,298.5174255371094,293.1499938964844,293.1499938964844,279.75,34127.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903287947177887,1.0,0.0,0.0,3.475512981414795,3.475535154342652,8.059927836256975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.85595703125,0.0,1334.2271728515625,1895.4371337890625,0.0,3434.213623046875,0.8668637871742249,1.0,0.0,3.0,1.0,0.0
18207360,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8156797289848328,0.3350725769996643,0.3042861223220825,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9429641366004944,0.5157552361488342,0.4901072382926941,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.658170223236084,0.4372743666172027,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8797719478607178,0.4252800643444061,0.4052490592002868,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7211748361587524,0.2284827679395675,1.043591856956482,285.0028991699219,284.95001220703125,301.8261413574219,292.3044128417969,298.2828369140625,297.0885009765625,285.0015869140625,1.0,0.6034752726554871,0.3475085794925689,0.3475085794925689,1.0,1.0,-3.2187530994415283,0.8106439113616943,2.408109188079834,0.0844678357243537,0.912536919116974,0.912536919116974,0.0,161.2862091064453,169.0,51647.35546875,0.0,2786.71923828125,1.0,279.74139404296875,283.21954345703125,295.2738647460937,298.5642395019531,293.1499938964844,293.1499938964844,279.45001220703125,33159.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005125761032104,1.0,0.0,0.0,3.5505571365356445,3.550579786300659,8.411749377046362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.541015625,0.0,1404.65087890625,1895.4371337890625,0.0,3408.362060546875,0.8807713389396667,1.0,0.0,3.0,1.0,0.0
18207420,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8077993392944336,0.3328145146369934,0.3026845157146454,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9289411902427672,0.5070247054100037,0.4831393659114837,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.6526697874069214,0.4481345415115356,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8712739944458008,0.4230567514896393,0.4035703241825104,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7142363786697388,0.2268250286579132,1.0377135276794434,284.9068908691406,284.95001220703125,301.8013000488281,292.2916259765625,298.2665710449219,297.0740661621094,284.9075622558594,1.0,0.6051050424575806,0.3478302657604217,0.3478302657604217,1.0,1.0,-3.212432622909546,0.8095961213111877,2.402836322784424,0.0851126387715339,0.8268333673477173,0.8268333673477173,0.0,165.74925231933594,172.0,52186.86328125,0.0,2798.219482421875,1.0,279.459228515625,283.1073608398437,295.3166809082031,298.7106628417969,293.1499938964844,293.1499938964844,279.75,38912.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096846580505372,1.0,0.0,0.0,3.418442964553833,3.418465375900269,7.797402759024408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.3544921875,0.0,1310.897216796875,1895.4371337890625,0.0,3493.67724609375,0.8565024733543396,1.0,0.0,3.0,1.0,0.0
18207480,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8077993392944336,0.3328145146369934,0.3026845157146454,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9289411902427672,0.5070247054100037,0.4831393659114837,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.6526697874069214,0.4481345415115356,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8712739944458008,0.4230567514896393,0.4035703241825104,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7142363786697388,0.2268250286579132,1.0377135276794434,284.9068908691406,284.95001220703125,301.8013000488281,292.2916259765625,298.2665710449219,297.0740661621094,284.9075622558594,1.0,0.6051050424575806,0.3478302657604217,0.3478302657604217,1.0,1.0,-3.212432622909546,0.8095961213111877,2.402836322784424,0.0851126387715339,0.8268333673477173,0.8268333673477173,0.0,165.74925231933594,172.0,52186.86328125,0.0,2798.219482421875,1.0,279.459228515625,283.1073608398437,295.3166809082031,298.7106628417969,293.1499938964844,293.1499938964844,279.75,38912.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096846580505372,1.0,0.0,0.0,3.418442964553833,3.418465375900269,7.797402759024408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.3544921875,0.0,1310.897216796875,1895.4371337890625,0.0,3493.67724609375,0.8565024733543396,1.0,0.0,3.0,1.0,0.0
18207540,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.803248405456543,0.3316600322723388,0.3015307486057281,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9242043495178224,0.5086953639984131,0.4829795658588409,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.6483926177024841,0.4533908665180206,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8666414618492126,0.4218187034130096,0.4023135900497436,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7101000547409058,0.2257800996303558,1.0330277681350708,285.0076904296875,284.95001220703125,301.7818298339844,292.2813415527344,298.2604675292969,297.0713195800781,285.0061950683594,1.0,0.6061825752258301,0.3480722308158874,0.3480722308158874,1.0,1.0,-3.2100207805633545,0.8095489144325256,2.4004719257354736,0.0856117084622383,0.9078256487846376,0.9078256487846376,0.0,168.19915771484375,172.0,51532.71875,0.0,2806.692626953125,1.0,279.7276916503906,283.2265625,295.2483215332031,298.52099609375,293.1499938964844,293.1499938964844,279.75,33056.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901625394821167,1.0,0.0,0.0,3.520017385482788,3.5200395584106445,8.267665521088929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.8251953125,0.0,1372.065185546875,1895.4371337890625,0.0,3418.73095703125,0.8741043210029602,1.0,0.0,3.0,1.0,0.0
18207600,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8015964031219482,0.3312667608261108,0.3012528717517853,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9224842190742492,0.5078180432319641,0.4831239283084869,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9986889958381652,0.6470905542373657,0.4536790549755096,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8649447560310364,0.421406477689743,0.4019955098628998,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7085443735122681,0.2254306375980377,1.0317426919937134,284.99884033203125,284.95001220703125,301.7752380371094,292.2778625488281,298.2585144042969,297.0707092285156,284.9973449707031,1.0,0.6064819693565369,0.3481519222259521,0.3481519222259521,1.0,1.0,-3.20831036567688,0.8092396855354309,2.3990707397460938,0.0858223885297775,0.9104959964752196,0.9104959964752196,0.0,169.16815185546875,175.0,51563.8203125,0.0,2808.45654296875,1.0,279.73974609375,283.2182922363281,295.2536315917969,298.5420227050781,293.1499938964844,293.1499938964844,279.45001220703125,33211.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011489152908324,1.0,0.0,0.0,3.544480800628662,3.5445034503936768,8.382982628063473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.5009765625,0.0,1398.6494140625,1895.4371337890625,0.0,3414.29150390625,0.8795590996742249,1.0,0.0,3.0,1.0,0.0
18207660,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.791067898273468,0.3287924826145172,0.2995336651802063,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9059693813323976,0.4987190663814544,0.4758587181568146,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9885377883911132,0.6420406103134155,0.4503430128097534,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8543881177902222,0.4189562201499939,0.4001912176609039,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6988117098808289,0.2235072255134582,1.02516508102417,284.89697265625,284.95001220703125,301.7479858398437,292.2631225585937,298.24566650390625,297.06396484375,284.8973999023437,1.0,0.6064803600311279,0.3484644591808319,0.3484644591808319,1.0,1.0,-3.183417320251465,0.8023303747177124,2.381086826324463,0.0848231166601181,0.8157646059989929,0.8157646059989929,0.0,175.06446838378906,178.0,51734.9453125,0.0,2789.68505859375,1.0,279.4593200683594,283.1072998046875,295.2855834960937,298.6604309082031,293.1499938964844,293.1499938964844,279.75,39584.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097777009010316,1.0,0.0,0.0,3.3888468742370605,3.388869047164917,7.66297091558954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.38134765625,0.0,1286.4698486328125,1895.4371337890625,0.0,3494.54052734375,0.8504995703697205,1.0,0.0,3.0,1.0,0.0
18207720,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.791067898273468,0.3287924826145172,0.2995336651802063,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9059693813323976,0.4987190663814544,0.4758587181568146,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9885377883911132,0.6420406103134155,0.4503430128097534,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8543881177902222,0.4189562201499939,0.4001912176609039,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6988117098808289,0.2235072255134582,1.02516508102417,284.89697265625,284.95001220703125,301.7479858398437,292.2631225585937,298.24566650390625,297.06396484375,284.8973999023437,1.0,0.6064803600311279,0.3484644591808319,0.3484644591808319,1.0,1.0,-3.183417320251465,0.8023303747177124,2.381086826324463,0.0848231166601181,0.8157646059989929,0.8157646059989929,0.0,175.06446838378906,178.0,51734.9453125,0.0,2789.68505859375,1.0,279.4593200683594,283.1072998046875,295.2855834960937,298.6604309082031,293.1499938964844,293.1499938964844,279.75,39584.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097777009010316,1.0,0.0,0.0,3.3888468742370605,3.388869047164917,7.66297091558954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.38134765625,0.0,1286.4698486328125,1895.4371337890625,0.0,3494.54052734375,0.8504995703697205,1.0,0.0,3.0,1.0,0.0
18207780,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7864223718643188,0.3275599777698517,0.2983093857765198,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9015548229217528,0.5001502633094788,0.4754140973091125,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.983932614326477,0.6400735378265381,0.4486869871616363,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8498439192771912,0.4176048934459686,0.3988349735736847,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6942853927612305,0.2223237305879593,1.0198421478271484,284.9937438964844,284.95001220703125,301.7272644042969,292.25177001953125,298.23974609375,297.0632019042969,284.99200439453125,1.0,0.6063126921653748,0.3486932516098022,0.3486932516098022,1.0,1.0,-3.171367883682251,0.799218475818634,2.3721492290496826,0.0842543020844459,0.887283980846405,0.887283980846405,0.0,177.4424591064453,178.0,50859.98046875,0.0,2778.1015625,1.0,279.7253723144531,283.2268981933594,295.21051025390625,298.4467468261719,293.1499938964844,293.1499938964844,279.75,33682.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005073308944702,1.0,0.0,0.0,3.4711055755615234,3.471127510070801,8.039497743084212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.59375,0.0,1326.606689453125,1895.4371337890625,0.0,3408.31298828125,0.8636612892150879,1.0,0.0,3.0,1.0,0.0
18207840,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7850788831710815,0.3271091878414154,0.2979686558246612,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9004327058792114,0.4992280602455139,0.4755215942859649,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.982586145401001,0.6394295692443848,0.4482798278331756,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8485193848609924,0.4171181619167328,0.3984357714653015,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6929324865341187,0.2219076007604599,1.0181822776794434,284.98492431640625,284.95001220703125,301.7195129394531,292.2474670410156,298.2374572753906,297.0626525878906,284.9836120605469,1.0,0.6063053011894226,0.3487769961357116,0.3487769961357116,1.0,1.0,-3.168126583099365,0.7984386682510376,2.369687795639038,0.0842784643173217,0.8881566524505615,0.8881566524505615,0.0,178.17665100097656,181.0,50827.51171875,0.0,2775.498046875,1.0,279.7391357421875,283.22052001953125,295.2145690917969,298.46258544921875,293.1499938964844,293.1499938964844,280.04998779296875,33899.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899408757686615,1.0,0.0,0.0,3.4902751445770264,3.490297317504883,8.128541253427102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.43701171875,0.0,1347.5916748046875,1895.4371337890625,0.0,3398.072509765625,0.8679276704788208,1.0,0.0,3.0,1.0,0.0
18207900,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7823189496994019,0.3263909518718719,0.2973275780677795,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8972821831703186,0.4985376894474029,0.4745459258556366,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9797722697257996,0.63846355676651,0.4475594162940979,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8458051681518555,0.4163167178630829,0.3976925015449524,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6901904344558716,0.2211944609880447,1.015147686004639,285.07061767578125,284.95001220703125,301.704833984375,292.2392883300781,298.2334289550781,297.06219482421875,285.0715637207031,1.0,0.6062399744987488,0.3489332497119903,0.3489332497119903,1.0,1.0,-3.1607728004455566,0.796576976776123,2.3641958236694336,0.0841020867228508,0.9705350399017334,0.9705350399017334,0.0,179.7248992919922,181.0,50053.97265625,0.0,2768.980224609375,1.0,279.9953308105469,283.32958984375,295.18212890625,298.3177185058594,293.1499938964844,293.1499938964844,280.04998779296875,31258.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923903107643127,1.0,0.0,0.0,3.581671953201294,3.581694364547729,8.559824777876202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.294921875,0.0,1423.6593017578125,1895.4371337890625,0.0,3332.554443359375,0.8876956105232239,1.0,0.0,3.0,1.0,0.0
18207960,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7800347805023193,0.3256739377975464,0.2967855334281921,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.895016610622406,0.4974465072154999,0.4742550551891327,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9774106740951538,0.6375338435173035,0.446997582912445,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8435531854629517,0.4155260920524597,0.3970429301261902,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6878693103790283,0.2205067873001098,1.0124024152755735,285.0442810058594,284.95001220703125,301.6898498535156,292.2308959960937,298.230224609375,297.0619812011719,285.041015625,1.0,0.6062556505203247,0.34925377368927,0.34925377368927,1.0,1.0,-3.155015230178833,0.7956573963165283,2.3593578338623047,0.0845266506075859,0.9897939562797546,0.9897939562797546,0.0,181.04544067382807,184.0,50156.296875,0.0,2764.46923828125,1.0,280.04180908203125,283.300537109375,295.20025634765625,298.3909606933594,293.1499938964844,293.1499938964844,279.75,31087.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904879689216614,1.0,0.0,0.0,3.684037685394287,3.684061288833618,9.056104772753316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.998046875,0.0,1534.27099609375,1895.4371337890625,0.0,3314.770751953125,0.9092504382133484,1.0,0.0,3.0,1.0,0.0
18208020,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7719194293022156,0.3228925466537475,0.2948663532733917,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8819154500961304,0.4862552583217621,0.4654673337936401,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.968487560749054,0.633806586265564,0.4449613392353058,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8357556462287903,0.4127585589885711,0.3950063288211822,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6801930665969849,0.2184237539768219,1.0051665306091309,284.8736267089844,284.95001220703125,301.6590270996094,292.21337890625,298.2172546386719,297.0546875,284.87481689453125,1.0,0.6054913997650146,0.3498947918415069,0.3498947918415069,1.0,1.0,-3.1285674571990967,0.7891479730606079,2.3394196033477783,0.084267146885395,0.8560121655464172,0.8560121655464172,0.0,185.76890563964844,187.0,50627.984375,0.0,2736.708251953125,1.0,279.7569274902344,283.11767578125,295.2489929199219,298.5539855957031,293.1499938964844,293.1499938964844,280.04998779296875,38864.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022117853164672,1.0,0.0,0.0,3.598039388656616,3.598063468933105,8.638237432023743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.56201171875,0.0,1497.255126953125,1895.4371337890625,0.0,3424.192626953125,0.8953155279159546,1.0,0.0,3.0,1.0,0.0
18208080,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7719194293022156,0.3228925466537475,0.2948663532733917,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8819154500961304,0.4862552583217621,0.4654673337936401,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.968487560749054,0.633806586265564,0.4449613392353058,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8357556462287903,0.4127585589885711,0.3950063288211822,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6801930665969849,0.2184237539768219,1.0051665306091309,284.8736267089844,284.95001220703125,301.6590270996094,292.21337890625,298.2172546386719,297.0546875,284.87481689453125,1.0,0.6054913997650146,0.3498947918415069,0.3498947918415069,1.0,1.0,-3.1285674571990967,0.7891479730606079,2.3394196033477783,0.084267146885395,0.8560121655464172,0.8560121655464172,0.0,185.76890563964844,187.0,50627.984375,0.0,2736.708251953125,1.0,279.7569274902344,283.11767578125,295.2489929199219,298.5539855957031,293.1499938964844,293.1499938964844,280.04998779296875,38864.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022117853164672,1.0,0.0,0.0,3.598039388656616,3.598063468933105,8.638237432023743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.56201171875,0.0,1497.255126953125,1895.4371337890625,0.0,3424.192626953125,0.8953155279159546,1.0,0.0,3.0,1.0,0.0
18208140,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7668694257736206,0.320972740650177,0.2929872870445251,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8774377703666687,0.4872402846813202,0.4646284282207489,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9628341197967528,0.6313873529434204,0.443068265914917,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8309460878372192,0.4106407165527344,0.3928965628147125,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6751106977462769,0.2166516631841659,0.9971569180488586,284.9851989746094,284.95001220703125,301.62701416015625,292.1949462890625,298.2095642089844,297.0538330078125,284.9842224121094,1.0,0.6047410368919373,0.3505358099937439,0.3505358099937439,1.0,1.0,-3.110837459564209,0.7853864431381226,2.325450897216797,0.084296777844429,0.9382246136665344,0.9382246136665344,0.0,188.28614807128903,190.0,49568.859375,0.0,2714.860107421875,1.0,280.0418701171875,283.25653076171875,295.1656188964844,298.3389587402344,293.1499938964844,293.1499938964844,279.75,33894.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892325758934021,1.0,0.0,0.0,3.686187505722046,3.686211347579956,9.066676511793048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.5615234375,0.0,1557.890625,1895.4371337890625,0.0,3331.95068359375,0.9119278788566588,1.0,0.0,3.0,1.0,0.0
18208200,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7668694257736206,0.320972740650177,0.2929872870445251,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8774377703666687,0.4872402846813202,0.4646284282207489,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9628341197967528,0.6313873529434204,0.443068265914917,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8309460878372192,0.4106407165527344,0.3928965628147125,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6751106977462769,0.2166516631841659,0.9971569180488586,284.9851989746094,284.95001220703125,301.62701416015625,292.1949462890625,298.2095642089844,297.0538330078125,284.9842224121094,1.0,0.6047410368919373,0.3505358099937439,0.3505358099937439,1.0,1.0,-3.110837459564209,0.7853864431381226,2.325450897216797,0.084296777844429,0.9382246136665344,0.9382246136665344,0.0,188.28614807128903,190.0,49568.859375,0.0,2714.860107421875,1.0,280.0418701171875,283.25653076171875,295.1656188964844,298.3389587402344,293.1499938964844,293.1499938964844,279.75,33894.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892325758934021,1.0,0.0,0.0,3.686187505722046,3.686211347579956,9.066676511793048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.5615234375,0.0,1557.890625,1895.4371337890625,0.0,3331.95068359375,0.9119278788566588,1.0,0.0,3.0,1.0,0.0
18208260,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7602230310440063,0.3183306157588959,0.2910283803939819,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.867083728313446,0.4780111908912658,0.4573872983455658,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9547036290168762,0.6278942823410034,0.4410427510738373,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.82449871301651,0.4079016149044037,0.3907287716865539,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6686127781867981,0.21453757584095,0.9892473816871644,284.8783569335937,284.95001220703125,301.5938720703125,292.17559814453125,298.1967468261719,297.0473327636719,284.8797912597656,1.0,0.6037333607673645,0.3512102961540222,0.3512102961540222,1.0,1.0,-3.0852410793304443,0.779180645942688,2.306060552597046,0.0840664356946945,0.8282676339149475,0.8282676339149475,0.0,192.24688720703125,193.0,49684.69921875,0.0,2685.331298828125,1.0,279.7582397460937,283.1434020996094,295.19342041015625,298.4420471191406,293.1499938964844,293.1499938964844,280.04998779296875,40553.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000625014305115,1.0,0.0,0.0,3.505358457565308,3.5053820610046387,8.198949217330664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.00634765625,0.0,1410.8421630859375,1895.4371337890625,0.0,3404.1669921875,0.8768889904022217,1.0,0.0,3.0,1.0,0.0
18208320,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7602230310440063,0.3183306157588959,0.2910283803939819,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.867083728313446,0.4780111908912658,0.4573872983455658,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9547036290168762,0.6278942823410034,0.4410427510738373,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.82449871301651,0.4079016149044037,0.3907287716865539,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6686127781867981,0.21453757584095,0.9892473816871644,284.8783569335937,284.95001220703125,301.5938720703125,292.17559814453125,298.1967468261719,297.0473327636719,284.8797912597656,1.0,0.6037333607673645,0.3512102961540222,0.3512102961540222,1.0,1.0,-3.0852410793304443,0.779180645942688,2.306060552597046,0.0840664356946945,0.8282676339149475,0.8282676339149475,0.0,192.24688720703125,193.0,49684.69921875,0.0,2685.331298828125,1.0,279.7582397460937,283.1434020996094,295.19342041015625,298.4420471191406,293.1499938964844,293.1499938964844,280.04998779296875,40553.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000625014305115,1.0,0.0,0.0,3.505358457565308,3.5053820610046387,8.198949217330664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.00634765625,0.0,1410.8421630859375,1895.4371337890625,0.0,3404.1669921875,0.8768889904022217,1.0,0.0,3.0,1.0,0.0
18208380,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7561740279197693,0.3165648877620697,0.2893268764019012,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8640391826629639,0.4790127873420715,0.4573347270488739,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9497405290603638,0.6256892681121826,0.4393480718135834,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8205035924911499,0.4058858156204223,0.3887308537960052,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6643524765968323,0.2128206193447113,0.9814478754997252,284.987548828125,284.95001220703125,301.5595703125,292.1553649902344,298.190185546875,297.0484619140625,284.9867553710937,1.0,0.6029995679855347,0.3518847823143005,0.3518847823143005,1.0,1.0,-3.069302082061768,0.7760320901870728,2.2932698726654053,0.0843404307961463,0.9111592173576356,0.9111592173576356,0.0,194.3435821533203,196.0,48681.75390625,0.0,2665.199462890625,1.0,280.0411682128906,283.2784423828125,295.11578369140625,298.23199462890625,293.1499938964844,293.1499938964844,279.75,34135.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880548477172852,1.0,0.0,0.0,3.5944652557373047,3.594488382339477,8.621083793514117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.89013671875,0.0,1458.5181884765625,1895.4371337890625,0.0,3292.011962890625,0.8915714621543884,1.0,0.0,3.0,1.0,0.0
18208440,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7561740279197693,0.3165648877620697,0.2893268764019012,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8640391826629639,0.4790127873420715,0.4573347270488739,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9497405290603638,0.6256892681121826,0.4393480718135834,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8205035924911499,0.4058858156204223,0.3887308537960052,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6643524765968323,0.2128206193447113,0.9814478754997252,284.987548828125,284.95001220703125,301.5595703125,292.1553649902344,298.190185546875,297.0484619140625,284.9867553710937,1.0,0.6029995679855347,0.3518847823143005,0.3518847823143005,1.0,1.0,-3.069302082061768,0.7760320901870728,2.2932698726654053,0.0843404307961463,0.9111592173576356,0.9111592173576356,0.0,194.3435821533203,196.0,48681.75390625,0.0,2665.199462890625,1.0,280.0411682128906,283.2784423828125,295.11578369140625,298.23199462890625,293.1499938964844,293.1499938964844,279.75,34135.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880548477172852,1.0,0.0,0.0,3.5944652557373047,3.594488382339477,8.621083793514117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.89013671875,0.0,1458.5181884765625,1895.4371337890625,0.0,3292.011962890625,0.8915714621543884,1.0,0.0,3.0,1.0,0.0
18208500,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7536361217498779,0.3153436779975891,0.2885258495807647,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8604136109352112,0.4739424586296081,0.4549981951713562,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9464176893234252,0.6240754127502441,0.4385378658771515,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8179354667663574,0.404607743024826,0.387801855802536,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6617872714996338,0.2118308842182159,0.9779034852981568,284.8628234863281,284.95001220703125,301.5420227050781,292.1449279785156,298.1844787597656,297.04620361328125,284.86041259765625,1.0,0.6026450991630554,0.3522220253944397,0.3522220253944397,1.0,1.0,-3.0591936111450195,0.7737560272216797,2.28543758392334,0.084529124200344,0.8205012679100037,0.8205012679100037,0.0,195.97882080078125,196.0,49235.11328125,0.0,2654.088134765625,1.0,279.7997436523437,283.1363220214844,295.1684875488281,298.4208679199219,293.1499938964844,293.1499938964844,279.75,39255.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937591910362244,1.0,0.0,0.0,3.531157970428467,3.531181573867798,8.320081974488858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.16943359375,0.0,1428.4891357421875,1895.4371337890625,0.0,3345.3447265625,0.8784633278846741,1.0,0.0,3.0,1.0,0.0
18208560,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.750239372253418,0.3139805197715759,0.2874175906181335,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8546475768089294,0.4702055752277374,0.4503176808357239,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9418428540229796,0.6222696900367737,0.4373742341995239,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8144862055778503,0.4031831622123718,0.3865927755832672,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6584920287132263,0.2107335329055786,0.9736235737800598,284.89031982421875,284.95001220703125,301.524169921875,292.1342468261719,298.17779541015625,297.04315185546875,284.8918151855469,1.0,0.6020262837409973,0.3525973558425903,0.3525973558425903,1.0,1.0,-3.0442357063293457,0.7700387835502625,2.2741968631744385,0.0841621682047844,0.8135356903076172,0.8135356903076172,0.0,198.15542602539065,199.0,48745.859375,0.0,2636.49951171875,1.0,279.7587585449219,283.1762084960937,295.1485595703125,298.338134765625,293.1499938964844,293.1499938964844,280.04998779296875,40539.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950769305229187,1.0,0.0,0.0,3.4069416522979736,3.4069643020629883,7.745023253846739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.15966796875,0.0,1310.900634765625,1895.4371337890625,0.0,3357.65234375,0.8553270697593689,1.0,0.0,3.0,1.0,0.0
18208620,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7477248311042786,0.3129207193851471,0.2863300442695617,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8521349430084229,0.4713383913040161,0.4492616057395935,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.938514232635498,0.6209316849708557,0.4362650215625763,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8118746280670166,0.4019741415977478,0.3853431046009063,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6559099555015564,0.2097169905900955,0.9689196944236756,285.0023193359375,284.95001220703125,301.5038452148437,292.1220397949219,298.174072265625,297.0441589355469,285.0019836425781,1.0,0.6015105843544006,0.3530177175998688,0.3530177175998688,1.0,1.0,-3.033151865005493,0.7676880955696106,2.265463829040528,0.0841046497225761,0.888615608215332,0.888615608215332,0.0,199.5675506591797,199.0,47881.00390625,0.0,2622.517333984375,1.0,280.0057067871094,283.3092041015625,295.07244873046875,298.111572265625,293.1499938964844,293.1499938964844,280.04998779296875,34368.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886269748210907,1.0,0.0,0.0,3.460844039916992,3.460865974426269,7.992034625203814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.47119140625,0.0,1321.1529541015625,1895.4371337890625,0.0,3275.305908203125,0.8633775115013123,1.0,0.0,3.0,1.0,0.0
18208680,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7463681697845459,0.3121587634086609,0.2856996357440948,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8515961170196533,0.4707049429416656,0.4499618709087372,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.936739981174469,0.6199724078178406,0.4356530308723449,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8104110360145569,0.4011027216911316,0.384568303823471,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6544160842895508,0.2089824080467224,0.9657836556434632,284.9882507324219,284.95001220703125,301.4876403808594,292.1122436523437,298.17108154296875,297.0445861816406,284.98736572265625,1.0,0.6013046503067017,0.3533479869365692,0.3533479869365692,1.0,1.0,-3.027801990509033,0.766897976398468,2.26090407371521,0.084548495709896,0.8926289081573486,0.8926289081573486,0.0,200.3408203125,202.0,47822.265625,0.0,2616.257568359375,1.0,280.0403747558594,283.29803466796875,295.0722351074219,298.1350402832031,293.1499938964844,293.1499938964844,280.3500061035156,33972.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830572962760925,1.0,0.0,0.0,3.5090584754943848,3.509080648422241,8.216265996452421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.61767578125,0.0,1367.3602294921875,1895.4371337890625,0.0,3245.225341796875,0.8722526431083679,1.0,0.0,3.0,1.0,0.0
