time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208740,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7427662014961243,0.3105621337890625,0.2843630611896515,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8478167057037354,0.4687995016574859,0.4485349059104919,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9317964911460876,0.6179737448692322,0.4343408644199371,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8063910603523254,0.3992592394351959,0.3829276263713836,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.6506007313728333,0.2074135988950729,0.9592047929763794,285.0541687011719,284.95001220703125,301.45001220703125,292.08935546875,298.1638488769531,297.0455017089844,285.0512084960937,1.0,0.6009055972099304,0.3540986180305481,0.3540986180305481,1.0,1.0,-3.01302170753479,0.764255702495575,2.2487659454345703,0.0852153077721595,1.0,1.0,0.0,202.77882385253903,190.0,47116.38671875,0.0,2600.605224609375,1.0,280.3411560058594,283.38311767578125,295.0550842285156,298.05859375,293.1499938964844,293.1499938964844,280.04998779296875,31034.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732105493545532,1.0,0.0,0.0,3.706790208816528,3.7068138122558594,9.168310270979418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.42333984375,0.0,1559.54345703125,1895.4371337890625,0.0,3152.9248046875,0.9144327640533448,1.0,0.0,3.0,1.0,0.0
18208800,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7427662014961243,0.3105621337890625,0.2843630611896515,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8478167057037354,0.4687995016574859,0.4485349059104919,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9317964911460876,0.6179737448692322,0.4343408644199371,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8063910603523254,0.3992592394351959,0.3829276263713836,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.6506007313728333,0.2074135988950729,0.9592047929763794,285.0541687011719,284.95001220703125,301.45001220703125,292.08935546875,298.1638488769531,297.0455017089844,285.0512084960937,1.0,0.6009055972099304,0.3540986180305481,0.3540986180305481,1.0,1.0,-3.01302170753479,0.764255702495575,2.2487659454345703,0.0852153077721595,1.0,1.0,0.0,202.77882385253903,190.0,47116.38671875,0.0,2600.605224609375,1.0,280.3411560058594,283.38311767578125,295.0550842285156,298.05859375,293.1499938964844,293.1499938964844,280.04998779296875,31034.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732105493545532,1.0,0.0,0.0,3.706790208816528,3.7068138122558594,9.168310270979418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.42333984375,0.0,1559.54345703125,1895.4371337890625,0.0,3152.9248046875,0.9144327640533448,1.0,0.0,3.0,1.0,0.0
18208860,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7415692806243896,0.3076209723949432,0.2820479869842529,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.843137264251709,0.4576762616634369,0.4394797384738922,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9308974146842957,0.6139916181564331,0.4319528639316559,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8053947687149048,0.3962332010269165,0.3803854286670685,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6491702198982239,0.2051679641008377,0.9499724507331848,284.8700561523437,284.95001220703125,301.41033935546875,292.0649108886719,298.1493835449219,297.0394287109375,284.87060546875,1.0,0.5955433249473572,0.3548721969127655,0.3548721969127655,1.0,1.0,-2.982351303100586,0.7565430998802185,2.2258081436157227,0.0846178382635116,0.8626748919487,0.8626748919487,0.0,200.718505859375,178.0,47584.1015625,0.0,2532.23388671875,1.0,280.05780029296875,283.1869201660156,295.1024475097656,298.2196350097656,293.1499938964844,293.1499938964844,280.3500061035156,38663.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855957984924316,1.0,0.0,0.0,3.632786273956299,3.632810592651367,8.805884590401547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.0673828125,0.0,1533.935546875,1895.4371337890625,0.0,3268.99658203125,0.902987778186798,1.0,0.0,3.0,1.0,0.0
18208920,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7415692806243896,0.3076209723949432,0.2820479869842529,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.843137264251709,0.4576762616634369,0.4394797384738922,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9308974146842957,0.6139916181564331,0.4319528639316559,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8053947687149048,0.3962332010269165,0.3803854286670685,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6491702198982239,0.2051679641008377,0.9499724507331848,284.8700561523437,284.95001220703125,301.41033935546875,292.0649108886719,298.1493835449219,297.0394287109375,284.87060546875,1.0,0.5955433249473572,0.3548721969127655,0.3548721969127655,1.0,1.0,-2.982351303100586,0.7565430998802185,2.2258081436157227,0.0846178382635116,0.8626748919487,0.8626748919487,0.0,200.718505859375,178.0,47584.1015625,0.0,2532.23388671875,1.0,280.05780029296875,283.1869201660156,295.1024475097656,298.2196350097656,293.1499938964844,293.1499938964844,280.3500061035156,38663.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855957984924316,1.0,0.0,0.0,3.632786273956299,3.632810592651367,8.805884590401547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.0673828125,0.0,1533.935546875,1895.4371337890625,0.0,3268.99658203125,0.902987778186798,1.0,0.0,3.0,1.0,0.0
18208980,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7453750967979431,0.3055654168128967,0.2796541750431061,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8489947319030762,0.4585860967636108,0.4381181597709656,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9378550052642822,0.6112826466560364,0.4295558929443359,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8101356625556946,0.3938625454902649,0.3776259422302246,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6521021127700806,0.2032486349344253,0.9393584728240968,284.9850158691406,284.95001220703125,301.36785888671875,292.0382080078125,298.14031982421875,297.04071044921875,284.9838562011719,1.0,0.588056206703186,0.3556457757949829,0.3556457757949829,1.0,1.0,-2.958862543106079,0.7511239051818848,2.2077386379241943,0.0841854065656662,0.945418894290924,0.945418894290924,0.0,192.8879547119141,166.0,46431.06640625,0.0,2449.14404296875,1.0,280.3421325683594,283.3304748535156,295.0068664550781,297.9902038574219,293.1499938964844,293.1499938964844,280.04998779296875,33939.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752556443214417,1.0,0.0,0.0,3.714498043060303,3.714522361755371,9.206478921441884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.54833984375,0.0,1590.423828125,1895.4371337890625,0.0,3172.10400390625,0.9183016419410706,1.0,0.0,3.0,1.0,0.0
18209040,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7453750967979431,0.3055654168128967,0.2796541750431061,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8489947319030762,0.4585860967636108,0.4381181597709656,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9378550052642822,0.6112826466560364,0.4295558929443359,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8101356625556946,0.3938625454902649,0.3776259422302246,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6521021127700806,0.2032486349344253,0.9393584728240968,284.9850158691406,284.95001220703125,301.36785888671875,292.0382080078125,298.14031982421875,297.04071044921875,284.9838562011719,1.0,0.588056206703186,0.3556457757949829,0.3556457757949829,1.0,1.0,-2.958862543106079,0.7511239051818848,2.2077386379241943,0.0841854065656662,0.945418894290924,0.945418894290924,0.0,192.8879547119141,166.0,46431.06640625,0.0,2449.14404296875,1.0,280.3421325683594,283.3304748535156,295.0068664550781,297.9902038574219,293.1499938964844,293.1499938964844,280.04998779296875,33939.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752556443214417,1.0,0.0,0.0,3.714498043060303,3.714522361755371,9.206478921441884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.54833984375,0.0,1590.423828125,1895.4371337890625,0.0,3172.10400390625,0.9183016419410706,1.0,0.0,3.0,1.0,0.0
18209100,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7478935122489929,0.3042959868907928,0.2785684764385223,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8515399694442749,0.4536985456943512,0.4358317852020263,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9421637654304504,0.6095335483551025,0.428468108177185,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8130803108215332,0.3924815058708191,0.376352995634079,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.6541275978088379,0.2022085636854171,0.934421181678772,284.848388671875,284.95001220703125,301.3456115722656,292.02410888671875,298.1330871582031,297.03826904296875,284.8437194824219,1.0,0.5838435888290405,0.3560325801372528,0.3560325801372528,1.0,1.0,-2.946051359176636,0.7480422258377075,2.1980092525482178,0.0841253325343132,0.8446674346923828,0.8446674346923828,0.0,188.51385498046875,166.0,47035.26953125,0.0,2403.792236328125,1.0,280.09637451171875,283.173828125,295.05499267578125,298.1744079589844,293.1499938964844,293.1499938964844,280.04998779296875,38754.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816195130348206,1.0,0.0,0.0,3.661231279373169,3.661255836486816,8.944326168602856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.15673828125,0.0,1566.36962890625,1895.4371337890625,0.0,3231.756103515625,0.907106876373291,1.0,0.0,3.0,1.0,0.0
18209160,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7498638033866882,0.3028768002986908,0.2771838307380676,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8520104885101318,0.4496756792068481,0.430841714143753,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.945672333240509,0.6075685024261475,0.4270204603672027,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8154492378234863,0.3909384608268738,0.3747950792312622,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6557049751281738,0.2010602056980133,0.928754448890686,284.8673400878906,284.95001220703125,301.3227233886719,292.0094909667969,298.12481689453125,297.0347900390625,284.8699951171875,1.0,0.5791199207305908,0.3565285801887512,0.3565285801887512,1.0,1.0,-2.9279654026031494,0.7435342669487,2.1844310760498047,0.083643615245819,0.8246163725852966,0.8246163725852966,0.0,184.37432861328125,154.0,46453.63671875,0.0,2350.559326171875,1.0,280.05743408203125,283.2118530273437,295.0288391113281,298.0812683105469,293.1499938964844,293.1499938964844,280.3500061035156,41385.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833402991294861,1.0,0.0,0.0,3.514941692352295,3.514965295791626,8.243839602073422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.90283203125,0.0,1426.8427734375,1895.4371337890625,0.0,3247.8759765625,0.8795050382614136,1.0,0.0,3.0,1.0,0.0
18209220,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7582404017448425,0.3011064231395721,0.2749607563018799,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8636122345924377,0.451029509305954,0.4303692877292633,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9585628509521484,0.6051921248435974,0.4248047471046448,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8245078921318054,0.3887773156166076,0.3721179366111755,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6626836061477661,0.199307233095169,0.9182515144348145,284.9851379394531,284.95001220703125,301.2751770019531,291.9788513183594,298.11737060546875,297.0387268066406,284.9842834472656,1.0,0.5696879029273987,0.357520580291748,0.357520580291748,1.0,1.0,-2.9062042236328125,0.7391818761825562,2.167022228240967,0.0839026719331741,0.9097074270248412,0.9097074270248412,0.0,173.09780883789062,142.0,45377.05078125,0.0,2256.08984375,1.0,280.3411865234375,283.35498046875,294.9347229003906,297.85107421875,293.1499938964844,293.1499938964844,280.04998779296875,34312.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702228665351868,1.0,0.0,0.0,3.5987918376922607,3.5988152027130127,8.641850968160725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.97607421875,0.0,1464.489990234375,1895.4371337890625,0.0,3124.901123046875,0.8926651477813721,1.0,0.0,3.0,1.0,0.0
18209280,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7582404017448425,0.3011064231395721,0.2749607563018799,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8636122345924377,0.451029509305954,0.4303692877292633,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9585628509521484,0.6051921248435974,0.4248047471046448,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8245078921318054,0.3887773156166076,0.3721179366111755,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6626836061477661,0.199307233095169,0.9182515144348145,284.9851379394531,284.95001220703125,301.2751770019531,291.9788513183594,298.11737060546875,297.0387268066406,284.9842834472656,1.0,0.5696879029273987,0.357520580291748,0.357520580291748,1.0,1.0,-2.9062042236328125,0.7391818761825562,2.167022228240967,0.0839026719331741,0.9097074270248412,0.9097074270248412,0.0,173.09780883789062,142.0,45377.05078125,0.0,2256.08984375,1.0,280.3411865234375,283.35498046875,294.9347229003906,297.85107421875,293.1499938964844,293.1499938964844,280.04998779296875,34312.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702228665351868,1.0,0.0,0.0,3.5987918376922607,3.5988152027130127,8.641850968160725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.97607421875,0.0,1464.489990234375,1895.4371337890625,0.0,3124.901123046875,0.8926651477813721,1.0,0.0,3.0,1.0,0.0
18209340,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7662250995635986,0.2985876202583313,0.2725745439529419,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8705661296844482,0.4428613483905792,0.4233745634555816,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9698666334152222,0.6016678810119629,0.4223341941833496,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8329837918281555,0.3859940767288208,0.3693400919437408,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6694120168685913,0.1972538083791732,0.9078883528709412,284.8850402832031,284.95001220703125,301.2254333496094,291.94647216796875,298.1021423339844,297.0341796875,284.8863525390625,1.0,0.5596036314964294,0.3585126101970672,0.3585126101970672,1.0,1.0,-2.876176357269287,0.7320866584777832,2.144089698791504,0.0836120992898941,0.806807279586792,0.806807279586792,0.0,162.80516052246094,130.0,45347.04296875,0.0,2153.710693359375,1.0,280.05908203125,283.254150390625,294.9595642089844,297.9416809082031,293.1499938964844,293.1499938964844,280.3500061035156,41046.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877213716506958,1.0,0.0,0.0,3.389993190765381,3.3900156021118164,7.668156172258023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.27783203125,0.0,1297.7470703125,1895.4371337890625,0.0,3190.463134765625,0.8521538972854614,1.0,0.0,3.0,1.0,0.0
18209400,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7662250995635986,0.2985876202583313,0.2725745439529419,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8705661296844482,0.4428613483905792,0.4233745634555816,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9698666334152222,0.6016678810119629,0.4223341941833496,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8329837918281555,0.3859940767288208,0.3693400919437408,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6694120168685913,0.1972538083791732,0.9078883528709412,284.8850402832031,284.95001220703125,301.2254333496094,291.94647216796875,298.1021423339844,297.0341796875,284.8863525390625,1.0,0.5596036314964294,0.3585126101970672,0.3585126101970672,1.0,1.0,-2.876176357269287,0.7320866584777832,2.144089698791504,0.0836120992898941,0.806807279586792,0.806807279586792,0.0,162.80516052246094,130.0,45347.04296875,0.0,2153.710693359375,1.0,280.05908203125,283.254150390625,294.9595642089844,297.9416809082031,293.1499938964844,293.1499938964844,280.3500061035156,41046.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877213716506958,1.0,0.0,0.0,3.389993190765381,3.3900156021118164,7.668156172258023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.27783203125,0.0,1297.7470703125,1895.4371337890625,0.0,3190.463134765625,0.8521538972854614,1.0,0.0,3.0,1.0,0.0
18209460,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7784080505371094,0.2968423664569855,0.2703900933265686,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8865593671798706,0.44376140832901,0.4228641986846924,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9846470355987548,0.5992861986160278,0.4201457500457763,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.84556645154953,0.3838512599468231,0.3666929304599762,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.679760217666626,0.1955589205026626,0.8976246118545532,284.986572265625,284.95001220703125,301.17364501953125,291.9125061035156,298.093994140625,297.038330078125,284.9855651855469,1.0,0.5494384765625,0.3595934808254242,0.3595934808254242,1.0,1.0,-2.854777574539185,0.7279905676841736,2.126786947250366,0.0840686485171318,0.885952353477478,0.885952353477478,0.0,150.6864776611328,118.0,44347.55859375,0.0,2058.66552734375,1.0,280.3401794433594,283.380126953125,294.867431640625,297.7200622558594,293.1499938964844,293.1499938964844,280.6499938964844,34090.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640705943107605,1.0,0.0,0.0,3.4870288372039795,3.487051010131836,8.113428293654579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.63134765625,0.0,1345.649658203125,1895.4371337890625,0.0,3067.186767578125,0.8673972487449646,1.0,0.0,3.0,1.0,0.0
18209520,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7784080505371094,0.2968423664569855,0.2703900933265686,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8865593671798706,0.44376140832901,0.4228641986846924,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9846470355987548,0.5992861986160278,0.4201457500457763,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.84556645154953,0.3838512599468231,0.3666929304599762,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.679760217666626,0.1955589205026626,0.8976246118545532,284.986572265625,284.95001220703125,301.17364501953125,291.9125061035156,298.093994140625,297.038330078125,284.9855651855469,1.0,0.5494384765625,0.3595934808254242,0.3595934808254242,1.0,1.0,-2.854777574539185,0.7279905676841736,2.126786947250366,0.0840686485171318,0.885952353477478,0.885952353477478,0.0,150.6864776611328,118.0,44347.55859375,0.0,2058.66552734375,1.0,280.3401794433594,283.380126953125,294.867431640625,297.7200622558594,293.1499938964844,293.1499938964844,280.6499938964844,34090.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640705943107605,1.0,0.0,0.0,3.4870288372039795,3.487051010131836,8.113428293654579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.63134765625,0.0,1345.649658203125,1895.4371337890625,0.0,3067.186767578125,0.8673972487449646,1.0,0.0,3.0,1.0,0.0
18209580,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7931246757507324,0.2953408360481262,0.2685982882976532,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9043352603912354,0.4423730969429016,0.4213411211967468,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.5971807837486267,0.418045163154602,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8608573079109192,0.3819713890552521,0.364447683095932,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6923159956932068,0.1940725594758987,0.8887084126472473,285.0558166503906,284.95001220703125,301.1200256347656,291.8771057128906,298.0853576660156,297.0423583984375,285.0524597167969,1.0,0.539340615272522,0.3606743812561035,0.3606743812561035,1.0,1.0,-2.834876775741577,0.7243385314941406,2.1105380058288574,0.0848257169127464,0.9990078210830688,0.9990078210830688,0.0,138.67474365234375,106.0,43565.68359375,0.0,1967.867919921875,1.0,280.6409912109375,283.4677429199219,294.83709716796875,297.6255187988281,293.1499938964844,293.1499938964844,280.3500061035156,30868.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529390096664429,1.0,0.0,0.0,3.6890671253204346,3.6890904903411865,9.080848144549236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.61865234375,0.0,1538.2647705078125,1895.4371337890625,0.0,2962.8056640625,0.9103626012802124,1.0,0.0,3.0,1.0,0.0
18209640,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7931246757507324,0.2953408360481262,0.2685982882976532,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9043352603912354,0.4423730969429016,0.4213411211967468,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.5971807837486267,0.418045163154602,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8608573079109192,0.3819713890552521,0.364447683095932,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6923159956932068,0.1940725594758987,0.8887084126472473,285.0558166503906,284.95001220703125,301.1200256347656,291.8771057128906,298.0853576660156,297.0423583984375,285.0524597167969,1.0,0.539340615272522,0.3606743812561035,0.3606743812561035,1.0,1.0,-2.834876775741577,0.7243385314941406,2.1105380058288574,0.0848257169127464,0.9990078210830688,0.9990078210830688,0.0,138.67474365234375,106.0,43565.68359375,0.0,1967.867919921875,1.0,280.6409912109375,283.4677429199219,294.83709716796875,297.6255187988281,293.1499938964844,293.1499938964844,280.3500061035156,30868.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529390096664429,1.0,0.0,0.0,3.6890671253204346,3.6890904903411865,9.080848144549236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.61865234375,0.0,1538.2647705078125,1895.4371337890625,0.0,2962.8056640625,0.9103626012802124,1.0,0.0,3.0,1.0,0.0
18209700,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7981210350990295,0.2940774261951446,0.2676006257534027,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9092611074447632,0.4368953108787536,0.4184400737285614,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.5959212183952332,0.4104243218898773,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8662253022193909,0.3805907070636749,0.3632532060146332,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6965274810791016,0.193094715476036,0.8842993378639221,284.884521484375,284.95001220703125,301.0926208496094,291.85888671875,298.0766906738281,297.0402526855469,284.87432861328125,1.0,0.5337573289871216,0.3612148463726043,0.3612148463726043,1.0,1.0,-2.8143136501312256,0.7190075516700745,2.095306158065796,0.0843576043844223,0.8940609097480774,0.8940609097480774,0.0,134.21031188964844,106.0,44307.69921875,0.0,1913.4661865234373,1.0,280.39605712890625,283.2691955566406,294.90057373046875,297.84228515625,293.1499938964844,293.1499938964844,280.3500061035156,34915.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614267110824585,1.0,0.0,0.0,3.7057204246521,3.705744743347168,9.163019285551854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.90576171875,0.0,1587.8109130859375,1895.4371337890625,0.0,3042.38623046875,0.9148349165916444,1.0,0.0,3.0,1.0,0.0
18209760,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8018819093704224,0.2924814820289612,0.2661523520946502,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9109532833099364,0.4315568804740906,0.4125764966011047,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.5950866937637329,0.4026440680027008,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.870492160320282,0.3788885474205017,0.3616364896297455,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.6997199058532715,0.1919199973344802,0.878784716129303,284.8559875488281,284.95001220703125,301.0648193359375,291.8404235839844,298.066162109375,297.03662109375,284.857177734375,1.0,0.5276293158531189,0.3617594838142395,0.3617594838142395,1.0,1.0,-2.7876012325286865,0.7116636037826538,2.0759377479553223,0.0829779207706451,0.8453059196472168,0.8453059196472168,0.0,130.12985229492188,94.0,43733.91015625,0.0,1852.066162109375,1.0,280.35699462890625,283.2640380859375,294.8779296875,297.7653503417969,293.1499938964844,293.1499938964844,280.6499938964844,39645.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654337525367737,1.0,0.0,0.0,3.592032194137573,3.5920562744140625,8.609416681792936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.1337890625,0.0,1496.47412109375,1895.4371337890625,0.0,3079.974609375,0.8942362666130066,1.0,0.0,3.0,1.0,0.0
18209820,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8091079592704773,0.2910416722297668,0.2644141912460327,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9205078482627868,0.4324967861175537,0.4102756977081299,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.5960139632225037,0.3895765542984009,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8785907030105591,0.3771982491016388,0.3596204221248626,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7058926820755005,0.1906773895025253,0.8716712594032288,284.9808959960937,284.95001220703125,301.0287170410156,291.8163452148437,298.0573425292969,297.0381164550781,284.97967529296875,1.0,0.519476056098938,0.3624566197395324,0.3624566197395324,1.0,1.0,-2.75605845451355,0.7031041979789734,2.052954196929932,0.0812656506896019,0.9194141030311584,0.9194141030311584,0.0,123.9020004272461,94.0,42489.328125,0.0,1774.30615234375,1.0,280.61962890625,283.4171447753906,294.77081298828125,297.5018615722656,293.1499938964844,293.1499938964844,280.6499938964844,34525.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855726420879364,1.0,0.0,0.0,3.627547264099121,3.627570867538452,8.780504572314385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.935546875,0.0,1497.36669921875,1895.4371337890625,0.0,2988.931640625,0.8999887704849243,1.0,0.0,3.0,1.0,0.0
18209880,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8143185377120972,0.2903438806533813,0.2636615633964538,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9290631413459778,0.4320518672466278,0.4107713401317596,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9990000128746032,0.5974430441856384,0.3808814585208893,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8845904469490051,0.3763485848903656,0.3586859107017517,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7104821801185608,0.1900559663772583,0.8682028651237488,284.9662475585937,284.95001220703125,301.0081787109375,291.8026123046875,298.0526123046875,297.0391845703125,284.9643249511719,1.0,0.5148323774337769,0.3628487586975097,0.3628487586975097,1.0,1.0,-2.7400126457214355,0.6988242268562317,2.0411884784698486,0.0805469304323196,0.9154866933822632,0.9154866933822632,0.0,120.04049682617188,82.0,42246.88671875,0.0,1732.125,1.0,280.6417236328125,283.40789794921875,294.76031494140625,297.49786376953125,293.1499938964844,293.1499938964844,280.3500061035156,34631.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852769672870636,1.0,0.0,0.0,3.651406526565552,3.651430368423462,8.896387271306594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.80859375,0.0,1524.489501953125,1895.4371337890625,0.0,2961.218505859375,0.9044625163078308,1.0,0.0,3.0,1.0,0.0
18209940,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8270200490951538,0.2876231372356415,0.2611105442047119,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9440341591835022,0.4237231314182281,0.403634250164032,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9990000128746032,0.6024994850158691,0.3590452969074249,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9000864028930664,0.3732964098453522,0.3556782901287079,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7214105725288391,0.18794946372509,0.8577843904495239,284.8587951660156,284.95001220703125,300.9503479003906,291.76385498046875,298.0404052734375,297.04498291015625,284.8609619140625,1.0,0.501109778881073,0.36393803358078,0.36393803358078,1.0,1.0,-2.6860008239746094,0.6837500333786011,2.0022506713867188,0.0775152370333671,0.7898658514022827,0.7898658514022827,0.0,110.2029266357422,85.0,41701.39453125,0.0,1607.9534912109375,1.0,280.3588562011719,283.3161315917969,294.76708984375,297.5364074707031,293.1499938964844,293.1499938964844,280.6499938964844,43069.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857914388179779,1.0,0.0,0.0,3.366009473800659,3.366032123565674,7.560037715848011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.7138671875,0.0,1288.3492431640625,1895.4371337890625,0.0,3009.4462890625,0.8487203121185303,1.0,0.0,3.0,1.0,0.0
18210000,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8270200490951538,0.2876231372356415,0.2611105442047119,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9440341591835022,0.4237231314182281,0.403634250164032,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9990000128746032,0.6024994850158691,0.3590452969074249,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9000864028930664,0.3732964098453522,0.3556782901287079,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7214105725288391,0.18794946372509,0.8577843904495239,284.8587951660156,284.95001220703125,300.9503479003906,291.76385498046875,298.0404052734375,297.04498291015625,284.8609619140625,1.0,0.501109778881073,0.36393803358078,0.36393803358078,1.0,1.0,-2.6860008239746094,0.6837500333786011,2.0022506713867188,0.0775152370333671,0.7898658514022827,0.7898658514022827,0.0,110.2029266357422,85.0,41701.39453125,0.0,1607.9534912109375,1.0,280.3588562011719,283.3161315917969,294.76708984375,297.5364074707031,293.1499938964844,293.1499938964844,280.6499938964844,43069.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857914388179779,1.0,0.0,0.0,3.366009473800659,3.366032123565674,7.560037715848011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.7138671875,0.0,1288.3492431640625,1895.4371337890625,0.0,3009.4462890625,0.8487203121185303,1.0,0.0,3.0,1.0,0.0
18210060,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8366574048995972,0.2858096063137054,0.2590603232383728,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.959524929523468,0.4247408509254455,0.4034411609172821,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9990000128746032,0.60960853099823,0.3432149291038513,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9123303294181824,0.3710129261016845,0.3531058728694916,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7291054725646973,0.1862403154373169,0.8485063314437866,284.97076416015625,284.95001220703125,300.8914794921875,291.7242736816406,298.0521850585937,297.0780029296875,284.9700622558594,1.0,0.4922256171703338,0.3656758069992065,0.3656758069992065,1.0,1.0,-2.6500179767608643,0.6761134266853333,1.973904609680176,0.0774615556001663,0.86202073097229,0.86202073097229,0.0,103.4783935546875,103.0,40408.18359375,0.0,1526.972412109375,1.0,280.6397705078125,283.4571838378906,294.6580810546875,297.2752380371094,293.1499938964844,293.1499938964844,280.95001220703125,35093.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402262330055237,1.0,0.0,0.0,3.427096366882324,3.4271180629730225,7.836929398763459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.7783203125,0.0,1292.660400390625,1895.4371337890625,0.0,2843.828857421875,0.8549408912658691,1.0,0.0,3.0,1.0,0.0
18210120,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8366574048995972,0.2858096063137054,0.2590603232383728,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.959524929523468,0.4247408509254455,0.4034411609172821,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9990000128746032,0.60960853099823,0.3432149291038513,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9123303294181824,0.3710129261016845,0.3531058728694916,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7291054725646973,0.1862403154373169,0.8485063314437866,284.97076416015625,284.95001220703125,300.8914794921875,291.7242736816406,298.0521850585937,297.0780029296875,284.9700622558594,1.0,0.4922256171703338,0.3656758069992065,0.3656758069992065,1.0,1.0,-2.6500179767608643,0.6761134266853333,1.973904609680176,0.0774615556001663,0.86202073097229,0.86202073097229,0.0,103.4783935546875,103.0,40408.18359375,0.0,1526.972412109375,1.0,280.6397705078125,283.4571838378906,294.6580810546875,297.2752380371094,293.1499938964844,293.1499938964844,280.95001220703125,35093.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402262330055237,1.0,0.0,0.0,3.427096366882324,3.4271180629730225,7.836929398763459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.7783203125,0.0,1292.660400390625,1895.4371337890625,0.0,2843.828857421875,0.8549408912658691,1.0,0.0,3.0,1.0,0.0
18210180,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8332656025886536,0.284282386302948,0.2576943933963775,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9562215805053712,0.4236782491207123,0.4026224017143249,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,0.614180326461792,0.3458750247955322,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9079643487930298,0.3690635859966278,0.3512566983699798,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.725644588470459,0.1847995966672897,0.842003583908081,285.0585021972656,284.95001220703125,300.8318176269531,291.6840515136719,298.0620422363281,297.1051940917969,285.0560607910156,1.0,0.4919877350330353,0.367413580417633,0.367413580417633,1.0,1.0,-2.64052414894104,0.6772520542144775,1.963272213935852,0.0802514106035232,0.982222318649292,0.982222318649292,0.0,104.02760314941406,121.0,39748.15234375,0.0,1516.3968505859375,1.0,280.9404296875,283.5586853027344,294.6268310546875,297.1756591796875,293.1499938964844,293.1499938964844,280.6499938964844,30732.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252761960029602,1.0,0.0,0.0,3.6326167583465576,3.632639646530152,8.80506263456482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.1337890625,0.0,1474.68994140625,1895.4371337890625,0.0,2704.516845703125,0.8976107835769653,1.0,0.0,3.0,1.0,0.0
18210240,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8332656025886536,0.284282386302948,0.2576943933963775,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9562215805053712,0.4236782491207123,0.4026224017143249,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,0.614180326461792,0.3458750247955322,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9079643487930298,0.3690635859966278,0.3512566983699798,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.725644588470459,0.1847995966672897,0.842003583908081,285.0585021972656,284.95001220703125,300.8318176269531,291.6840515136719,298.0620422363281,297.1051940917969,285.0560607910156,1.0,0.4919877350330353,0.367413580417633,0.367413580417633,1.0,1.0,-2.64052414894104,0.6772520542144775,1.963272213935852,0.0802514106035232,0.982222318649292,0.982222318649292,0.0,104.02760314941406,121.0,39748.15234375,0.0,1516.3968505859375,1.0,280.9404296875,283.5586853027344,294.6268310546875,297.1756591796875,293.1499938964844,293.1499938964844,280.6499938964844,30732.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252761960029602,1.0,0.0,0.0,3.6326167583465576,3.632639646530152,8.80506263456482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.1337890625,0.0,1474.68994140625,1895.4371337890625,0.0,2704.516845703125,0.8976107835769653,1.0,0.0,3.0,1.0,0.0
18210300,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8268066644668579,0.2830601632595062,0.2569408416748047,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9465343952178956,0.4188158810138702,0.4003254175186157,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6138803958892822,0.3536052405834198,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9001013040542603,0.367709755897522,0.3503061830997467,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7198397517204285,0.1838780343532562,0.8389564752578735,284.9033203125,284.95001220703125,300.8017578125,291.6637268066406,298.0546264648437,297.1016540527344,284.89361572265625,1.0,0.4940873682498932,0.3682824671268463,0.3682824671268463,1.0,1.0,-2.6413443088531494,0.6796578168869019,1.961686491966248,0.0824140608310699,0.8917518854141235,0.8917518854141235,0.0,106.70326232910156,121.0,40707.3203125,0.0,1529.5574951171875,1.0,280.6972045898437,283.37115478515625,294.70050048828125,297.40631103515625,293.1499938964844,293.1499938964844,280.6499938964844,34457.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833848774433136,1.0,0.0,0.0,3.65881609916687,3.65883994102478,8.932528885452484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.69189453125,0.0,1531.4295654296875,1895.4371337890625,0.0,2784.302490234375,0.9041308760643004,1.0,0.0,3.0,1.0,0.0
18210360,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8171930313110352,0.2815243303775787,0.2558147609233856,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9300838112831116,0.4138593375682831,0.3952712118625641,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.611581027507782,0.3654775321483612,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8888227939605713,0.3660559058189392,0.3490133881568908,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7110453248023987,0.182742640376091,0.8350318074226379,284.8834228515625,284.95001220703125,300.77154541015625,291.643310546875,298.0380249023437,297.0868835449219,284.8854675292969,1.0,0.4971627593040466,0.3688756227493286,0.3688756227493286,1.0,1.0,-2.641909599304199,0.6813485026359558,1.9605610370635984,0.0838798135519027,0.8565627932548523,0.8565627932548523,0.0,110.90204620361328,139.0,40558.09765625,0.0,1549.2398681640625,1.0,280.6573486328125,283.3674621582031,294.6881408691406,297.3617553710937,293.1499938964844,293.1499938964844,280.95001220703125,38335.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392215371131897,1.0,0.0,0.0,3.573465347290039,3.57348895072937,8.520644314558012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.56591796875,0.0,1466.78515625,1895.4371337890625,0.0,2834.44287109375,0.8894673585891724,1.0,0.0,3.0,1.0,0.0
18210420,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7972879409790039,0.279396116733551,0.25401771068573,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9057911038398744,0.4143711030483246,0.3942275047302246,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6044518351554871,0.3907793760299682,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.866994321346283,0.3635282814502716,0.3467870056629181,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6922623515129089,0.1807819753885269,0.8275637030601501,285.0242004394531,284.95001220703125,300.7108764648437,291.6022644042969,298.0073547363281,297.0591125488281,285.023681640625,1.0,0.5061098337173462,0.3700619637966156,0.3700619637966156,1.0,1.0,-2.657233715057373,0.6894121170043945,1.967821478843689,0.0881747379899025,0.9737635254859924,0.9737635254859924,0.0,120.79499816894533,142.0,40011.01171875,0.0,1615.3544921875,1.0,280.9418640136719,283.5216369628906,294.5816955566406,297.1613464355469,293.1499938964844,293.1499938964844,280.6499938964844,32453.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830902636051178,1.0,0.0,0.0,3.7076025009155273,3.7076263427734375,9.172329100692878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.41796875,0.0,1571.2496337890625,1895.4371337890625,0.0,2756.849853515625,0.9158544540405272,1.0,0.0,3.0,1.0,0.0
18210480,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7972879409790039,0.279396116733551,0.25401771068573,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9057911038398744,0.4143711030483246,0.3942275047302246,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6044518351554871,0.3907793760299682,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.866994321346283,0.3635282814502716,0.3467870056629181,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6922623515129089,0.1807819753885269,0.8275637030601501,285.0242004394531,284.95001220703125,300.7108764648437,291.6022644042969,298.0073547363281,297.0591125488281,285.023681640625,1.0,0.5061098337173462,0.3700619637966156,0.3700619637966156,1.0,1.0,-2.657233715057373,0.6894121170043945,1.967821478843689,0.0881747379899025,0.9737635254859924,0.9737635254859924,0.0,120.79499816894533,142.0,40011.01171875,0.0,1615.3544921875,1.0,280.9418640136719,283.5216369628906,294.5816955566406,297.1613464355469,293.1499938964844,293.1499938964844,280.6499938964844,32453.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830902636051178,1.0,0.0,0.0,3.7076025009155273,3.7076263427734375,9.172329100692878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.41796875,0.0,1571.2496337890625,1895.4371337890625,0.0,2756.849853515625,0.9158544540405272,1.0,0.0,3.0,1.0,0.0
18210540,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7801651954650879,0.2764272093772888,0.2519710958003998,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8833574056625366,0.4047392606735229,0.3873364627361297,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.5927363038063049,0.4129880368709564,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8494365215301514,0.3602690696716308,0.3443340063095093,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6763433814048767,0.178389236330986,0.8192324042320251,284.8773193359375,284.95001220703125,300.6499938964844,291.56103515625,297.9768371582031,297.0332946777344,284.8800048828125,1.0,0.5120954513549805,0.3712483048439026,0.3712483048439026,1.0,1.0,-2.660245180130005,0.6933334469795227,1.966911792755127,0.0914907976984977,0.8537883162498474,0.8537883162498474,0.0,129.65066528320312,145.0,40789.63671875,0.0,1659.748779296875,1.0,280.65679931640625,283.3594055175781,294.6105651855469,297.3026123046875,293.1499938964844,293.1499938964844,280.95001220703125,39442.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452839851379395,1.0,0.0,0.0,3.6026861667633057,3.602710247039795,8.660563821649703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.59130859375,0.0,1506.58544921875,1895.4371337890625,0.0,2891.12109375,0.8969733119010925,1.0,0.0,3.0,1.0,0.0
