time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210600,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7801651954650879,0.2764272093772888,0.2519710958003998,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8833574056625366,0.4047392606735229,0.3873364627361297,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.5927363038063049,0.4129880368709564,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8494365215301514,0.3602690696716308,0.3443340063095093,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6763433814048767,0.178389236330986,0.8192324042320251,284.8773193359375,284.95001220703125,300.6499938964844,291.56103515625,297.9768371582031,297.0332946777344,284.8800048828125,1.0,0.5120954513549805,0.3712483048439026,0.3712483048439026,1.0,1.0,-2.660245180130005,0.6933334469795227,1.966911792755127,0.0914907976984977,0.8537883162498474,0.8537883162498474,0.0,129.65066528320312,145.0,40789.63671875,0.0,1659.748779296875,1.0,280.65679931640625,283.3594055175781,294.6105651855469,297.3026123046875,293.1499938964844,293.1499938964844,280.95001220703125,39442.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452839851379395,1.0,0.0,0.0,3.6026861667633057,3.602710247039795,8.660563821649703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.59130859375,0.0,1506.58544921875,1895.4371337890625,0.0,2891.12109375,0.8969733119010925,1.0,0.0,3.0,1.0,0.0
18210660,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7638385891914368,0.2741400301456451,0.2500496804714203,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8659571409225464,0.4043968617916107,0.3858772218227386,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9838318824768066,0.5831382870674133,0.409788966178894,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8329169154167175,0.3575266599655151,0.3419216573238373,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6609552502632141,0.1760988533496856,0.8104660511016846,285.0035705566406,284.95001220703125,300.589111328125,291.519775390625,297.9576416015625,297.0285949707031,285.00164794921875,1.0,0.5151073932647705,0.3719506561756134,0.3719506561756134,1.0,1.0,-2.637935400009156,0.687584638595581,1.9503507614135744,0.0906532928347587,0.954952359199524,0.954952359199524,0.0,138.61471557617188,148.0,39788.81640625,0.0,1668.9349365234375,1.0,280.9419860839844,283.5055236816406,294.4924011230469,297.0707092285156,293.1499938964844,293.1499938964844,280.6499938964844,33366.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355643153190613,1.0,0.0,0.0,3.71177077293396,3.711794853210449,9.192964398607728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.05419921875,0.0,1582.9447021484375,1895.4371337890625,0.0,2800.302001953125,0.9173327088356018,1.0,0.0,3.0,1.0,0.0
18210720,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7638385891914368,0.2741400301456451,0.2500496804714203,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8659571409225464,0.4043968617916107,0.3858772218227386,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9838318824768066,0.5831382870674133,0.409788966178894,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8329169154167175,0.3575266599655151,0.3419216573238373,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6609552502632141,0.1760988533496856,0.8104660511016846,285.0035705566406,284.95001220703125,300.589111328125,291.519775390625,297.9576416015625,297.0285949707031,285.00164794921875,1.0,0.5151073932647705,0.3719506561756134,0.3719506561756134,1.0,1.0,-2.637935400009156,0.687584638595581,1.9503507614135744,0.0906532928347587,0.954952359199524,0.954952359199524,0.0,138.61471557617188,148.0,39788.81640625,0.0,1668.9349365234375,1.0,280.9419860839844,283.5055236816406,294.4924011230469,297.0707092285156,293.1499938964844,293.1499938964844,280.6499938964844,33366.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355643153190613,1.0,0.0,0.0,3.71177077293396,3.711794853210449,9.192964398607728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.05419921875,0.0,1582.9447021484375,1895.4371337890625,0.0,2800.302001953125,0.9173327088356018,1.0,0.0,3.0,1.0,0.0
18210780,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7509253621101379,0.2710559666156769,0.2478645145893097,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8483574390411377,0.3946289122104645,0.3784925937652588,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9674202799797058,0.5766529440879822,0.4053109288215637,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8197698593139648,0.3541261851787567,0.3393028974533081,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6486902236938477,0.1734141558408737,0.8006687164306641,284.8577880859375,284.95001220703125,300.5284423828125,291.4786682128906,297.93328857421875,297.01824951171875,284.8608703613281,1.0,0.5160987973213196,0.3726530373096466,0.3726530373096466,1.0,1.0,-2.607138633728028,0.6789043545722961,1.9282342195510864,0.0888054594397544,0.819477379322052,0.819477379322052,0.0,146.0212860107422,136.0,39848.0078125,0.0,1657.679443359375,1.0,280.6571655273437,283.3631896972656,294.5072937011719,297.1548156738281,293.1499938964844,293.1499938964844,280.95001220703125,41850.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845801055431366,1.0,0.0,0.0,3.5134031772613525,3.513426780700684,8.236624466917419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.96142578125,0.0,1428.5745849609375,1895.4371337890625,0.0,2895.958984375,0.8791767358779907,1.0,0.0,3.0,1.0,0.0
18210840,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7509253621101379,0.2710559666156769,0.2478645145893097,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8483574390411377,0.3946289122104645,0.3784925937652588,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9674202799797058,0.5766529440879822,0.4053109288215637,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8197698593139648,0.3541261851787567,0.3393028974533081,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6486902236938477,0.1734141558408737,0.8006687164306641,284.8577880859375,284.95001220703125,300.5284423828125,291.4786682128906,297.93328857421875,297.01824951171875,284.8608703613281,1.0,0.5160987973213196,0.3726530373096466,0.3726530373096466,1.0,1.0,-2.607138633728028,0.6789043545722961,1.9282342195510864,0.0888054594397544,0.819477379322052,0.819477379322052,0.0,146.0212860107422,136.0,39848.0078125,0.0,1657.679443359375,1.0,280.6571655273437,283.3631896972656,294.5072937011719,297.1548156738281,293.1499938964844,293.1499938964844,280.95001220703125,41850.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845801055431366,1.0,0.0,0.0,3.5134031772613525,3.513426780700684,8.236624466917419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.96142578125,0.0,1428.5745849609375,1895.4371337890625,0.0,2895.958984375,0.8791767358779907,1.0,0.0,3.0,1.0,0.0
18210900,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7486671805381775,0.2698087394237518,0.246571198105812,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8457850813865662,0.3950298726558685,0.376486212015152,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9646090865135192,0.5744889378547668,0.4034891426563263,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8175232410430908,0.3526504039764404,0.3377655744552612,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6462476253509521,0.1721864640712738,0.7948426604270935,284.9881896972656,284.95001220703125,300.4982604980469,291.45819091796875,297.9250183105469,297.0182189941406,284.992919921875,1.0,0.5141893029212952,0.3730042278766632,0.3730042278766632,1.0,1.0,-2.592123985290528,0.6746925115585327,1.917431592941284,0.0877343639731407,0.896461546421051,0.896461546421051,0.0,146.35475158691406,136.0,38867.7734375,0.0,1638.0540771484375,1.0,280.897705078125,283.5199890136719,294.4078063964844,296.9002685546875,293.1499938964844,293.1499938964844,280.95001220703125,35853.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83663409948349,1.0,0.0,0.0,3.529923439025879,3.5299463272094727,8.31426575587102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.556640625,0.0,1402.5767822265625,1895.4371337890625,0.0,2810.284423828125,0.8807765245437622,1.0,0.0,3.0,1.0,0.0
18210960,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7494486570358276,0.268774539232254,0.245536133646965,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8482255935668945,0.3949362933635711,0.3770645558834076,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9659575819969176,0.5727471113204956,0.402148962020874,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8184417486190796,0.3513671159744262,0.336446464061737,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6463980078697205,0.1711084246635437,0.7894865870475769,284.9882202148437,284.95001220703125,300.4681701660156,291.4378356933594,297.91973876953125,297.0201721191406,284.9864807128906,1.0,0.5115893483161926,0.3737312853336334,0.3737312853336334,1.0,1.0,-2.5819430351257324,0.6729377508163452,1.9090052843093872,0.0881813913583755,0.9106432199478148,0.9106432199478148,0.0,144.4844970703125,124.0,38731.9453125,0.0,1615.61572265625,1.0,280.9417419433594,283.51666259765625,294.3860168457031,296.8985290527344,293.1499938964844,293.1499938964844,280.6499938964844,34112.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830986499786377,1.0,0.0,0.0,3.5964577198028564,3.5964808464050293,8.630643719698128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.76611328125,0.0,1460.4952392578125,1895.4371337890625,0.0,2757.631103515625,0.8918095231056213,1.0,0.0,3.0,1.0,0.0
18211020,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7509998679161072,0.2667019963264465,0.2438143640756607,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8487577438354492,0.3879983723163605,0.372740238904953,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.96857887506485,0.5693908333778381,0.4000117778778076,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8202986121177673,0.3490114510059356,0.3343424499034881,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.6471066474914551,0.1693322956562042,0.7815171480178833,284.84893798828125,284.95001220703125,300.4251403808594,291.40869140625,297.9064636230469,297.0160217285156,284.85272216796875,1.0,0.5064182281494141,0.3747782409191131,0.3747782409191131,1.0,1.0,-2.560023069381714,0.6679937243461609,1.892029285430908,0.088269829750061,0.7947393655776978,0.7947393655776978,0.0,141.0618438720703,124.0,38892.26171875,0.0,1570.468505859375,1.0,280.6732482910156,283.3791809082031,294.43316650390625,297.0350952148437,293.1499938964844,293.1499938964844,280.6499938964844,42575.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382402658462524,1.0,0.0,0.0,3.4271864891052246,3.427209615707397,7.8373415135502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.8408203125,0.0,1345.3115234375,1895.4371337890625,0.0,2825.2783203125,0.859496533870697,1.0,0.0,3.0,1.0,0.0
18211080,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7517253756523132,0.2658803164958954,0.242996871471405,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8486215472221375,0.3864770233631134,0.370191365480423,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9698115587234496,0.5680890083312988,0.3990226686000824,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.821193277835846,0.3480691909790039,0.3333812952041626,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6475151777267456,0.1686227023601532,0.7780544757843018,284.873046875,284.95001220703125,300.40850830078125,291.3974609375,297.9013366699219,297.0146484375,284.87554931640625,1.0,0.5039926171302795,0.3751854002475738,0.3751854002475738,1.0,1.0,-2.5494704246521,0.6653790473937988,1.8840914964675903,0.08796376734972,0.7941585183143616,0.7941585183143616,0.0,139.46267700195312,112.0,38641.54296875,0.0,1549.1959228515625,1.0,280.6591796875,283.409423828125,294.4100646972656,296.980224609375,293.1499938964844,293.1499938964844,280.95001220703125,42175.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381454348564148,1.0,0.0,0.0,3.3538498878479004,3.353872299194336,7.505516350647667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.1875,0.0,1270.4293212890625,1895.4371337890625,0.0,2824.39306640625,0.8452067971229553,1.0,0.0,3.0,1.0,0.0
18211140,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7598360180854797,0.2637707591056824,0.2405927926301956,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8597458600997925,0.3868562281131744,0.3691275119781494,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.98066383600235,0.5646916031837463,0.3961925506591797,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8298888802528381,0.3454170227050781,0.3303724527359009,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6535691022872925,0.1665229797363281,0.7665344476699829,284.9871826171875,284.95001220703125,300.34967041015625,291.357666015625,297.89080810546875,297.0186462402344,284.9859313964844,1.0,0.4947601854801178,0.3766394853591919,0.3766394853591919,1.0,1.0,-2.524436712265014,0.6602906584739685,1.8641459941864007,0.0883452072739601,0.8783738017082214,0.8783738017082214,0.0,130.63255310058594,100.0,37618.984375,0.0,1477.6785888671875,1.0,280.9398193359375,283.5448608398437,294.3004455566406,296.7417907714844,293.1499938964844,293.1499938964844,281.25,34058.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223089575767517,1.0,0.0,0.0,3.4516289234161377,3.451650619506836,7.949530527184834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.3583984375,0.0,1309.7279052734375,1895.4371337890625,0.0,2676.9736328125,0.8594890832901001,1.0,0.0,3.0,1.0,0.0
18211200,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7598360180854797,0.2637707591056824,0.2405927926301956,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8597458600997925,0.3868562281131744,0.3691275119781494,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.98066383600235,0.5646916031837463,0.3961925506591797,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8298888802528381,0.3454170227050781,0.3303724527359009,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6535691022872925,0.1665229797363281,0.7665344476699829,284.9871826171875,284.95001220703125,300.34967041015625,291.357666015625,297.89080810546875,297.0186462402344,284.9859313964844,1.0,0.4947601854801178,0.3766394853591919,0.3766394853591919,1.0,1.0,-2.524436712265014,0.6602906584739685,1.8641459941864007,0.0883452072739601,0.8783738017082214,0.8783738017082214,0.0,130.63255310058594,100.0,37618.984375,0.0,1477.6785888671875,1.0,280.9398193359375,283.5448608398437,294.3004455566406,296.7417907714844,293.1499938964844,293.1499938964844,281.25,34058.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223089575767517,1.0,0.0,0.0,3.4516289234161377,3.451650619506836,7.949530527184834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.3583984375,0.0,1309.7279052734375,1895.4371337890625,0.0,2676.9736328125,0.8594890832901001,1.0,0.0,3.0,1.0,0.0
18211260,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.771970808506012,0.2619663178920746,0.2385825961828231,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8746106028556824,0.3852667510509491,0.3674336671829223,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9941576719284058,0.5616504549980164,0.3937863707542419,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8424402475357056,0.3430625200271606,0.3277419805526733,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6631119847297668,0.1646893471479416,0.756330668926239,285.0684509277344,284.95001220703125,300.29180908203125,291.31866455078125,297.8813171386719,297.02349853515625,285.0649108886719,1.0,0.4847250878810882,0.3781047463417053,0.3781047463417053,1.0,1.0,-2.5016748905181885,0.6559321880340576,1.8457427024841309,0.0891197994351387,1.0,1.0,0.0,120.44855499267578,88.0,36779.6015625,0.0,1404.586181640625,1.0,281.24072265625,283.6415710449219,294.2627868652344,296.6343994140625,293.1499938964844,293.1499938964844,280.95001220703125,30440.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076654672622681,1.0,0.0,0.0,3.667404174804688,3.667427301406861,8.974511729320511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.24560546875,0.0,1510.8233642578125,1895.4371337890625,0.0,2541.711181640625,0.9051614999771118,1.0,0.0,3.0,1.0,0.0
18211320,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.771970808506012,0.2619663178920746,0.2385825961828231,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8746106028556824,0.3852667510509491,0.3674336671829223,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9941576719284058,0.5616504549980164,0.3937863707542419,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8424402475357056,0.3430625200271606,0.3277419805526733,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6631119847297668,0.1646893471479416,0.756330668926239,285.0684509277344,284.95001220703125,300.29180908203125,291.31866455078125,297.8813171386719,297.02349853515625,285.0649108886719,1.0,0.4847250878810882,0.3781047463417053,0.3781047463417053,1.0,1.0,-2.5016748905181885,0.6559321880340576,1.8457427024841309,0.0891197994351387,1.0,1.0,0.0,120.44855499267578,88.0,36779.6015625,0.0,1404.586181640625,1.0,281.24072265625,283.6415710449219,294.2627868652344,296.6343994140625,293.1499938964844,293.1499938964844,280.95001220703125,30440.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076654672622681,1.0,0.0,0.0,3.667404174804688,3.667427301406861,8.974511729320511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.24560546875,0.0,1510.8233642578125,1895.4371337890625,0.0,2541.711181640625,0.9051614999771118,1.0,0.0,3.0,1.0,0.0
18211380,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7807380557060242,0.2589702606201172,0.2359948903322219,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8810891509056091,0.3750227689743042,0.3592783808708191,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9990000128746032,0.5573572516441345,0.3859708905220032,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8518015742301941,0.3396431803703308,0.3245938420295715,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.6699687242507935,0.1623140275478363,0.7453375458717346,284.8544006347656,284.95001220703125,300.2351989746094,291.2806091308594,297.8610534667969,297.0163879394531,284.85382080078125,1.0,0.4731178879737854,0.3795700371265411,0.3795700371265411,1.0,1.0,-2.457257032394409,0.6440528035163879,1.8132041692733765,0.0879310965538024,0.8455187678337097,0.8455187678337097,0.0,112.29767608642578,76.0,37023.9453125,0.0,1317.3585205078125,1.0,280.9579467773437,283.4212341308594,294.3204650878906,296.7915344238281,293.1499938964844,293.1499938964844,281.25,39273.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210328221321106,1.0,0.0,0.0,3.5914320945739746,3.591456174850464,8.606540404798579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.87890625,0.0,1493.077392578125,1895.4371337890625,0.0,2665.140625,0.8937187194824219,1.0,0.0,3.0,1.0,0.0
18211440,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7807380557060242,0.2589702606201172,0.2359948903322219,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8810891509056091,0.3750227689743042,0.3592783808708191,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9990000128746032,0.5573572516441345,0.3859708905220032,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8518015742301941,0.3396431803703308,0.3245938420295715,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.6699687242507935,0.1623140275478363,0.7453375458717346,284.8544006347656,284.95001220703125,300.2351989746094,291.2806091308594,297.8610534667969,297.0163879394531,284.85382080078125,1.0,0.4731178879737854,0.3795700371265411,0.3795700371265411,1.0,1.0,-2.457257032394409,0.6440528035163879,1.8132041692733765,0.0879310965538024,0.8455187678337097,0.8455187678337097,0.0,112.29767608642578,76.0,37023.9453125,0.0,1317.3585205078125,1.0,280.9579467773437,283.4212341308594,294.3204650878906,296.7915344238281,293.1499938964844,293.1499938964844,281.25,39273.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210328221321106,1.0,0.0,0.0,3.5914320945739746,3.591456174850464,8.606540404798579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.87890625,0.0,1493.077392578125,1895.4371337890625,0.0,2665.140625,0.8937187194824219,1.0,0.0,3.0,1.0,0.0
18211500,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.786570131778717,0.2576640844345093,0.2344803512096405,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8872770667076111,0.3749657869338989,0.3565167188644409,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.5565491914749146,0.3752366602420807,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8580957651138306,0.3380585610866546,0.3227787017822265,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.6746349334716797,0.1611686795949936,0.7390403151512146,284.97686767578125,284.95001220703125,300.2073974609375,291.261962890625,297.8544006347656,297.0175476074219,284.9827575683594,1.0,0.4667717814445495,0.3803026676177978,0.3803026676177978,1.0,1.0,-2.4346301555633545,0.6380016803741455,1.796628475189209,0.0863597244024276,0.9134519100189208,0.9134519100189208,0.0,107.54842376708984,76.0,35909.80078125,0.0,1267.4130859375,1.0,281.19976806640625,283.57879638671875,294.2201232910156,296.5365295410156,293.1499938964844,293.1499938964844,281.25,35534.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126859664916992,1.0,0.0,0.0,3.5924530029296875,3.5924763679504395,8.611433486294118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.35107421875,0.0,1466.6517333984375,1895.4371337890625,0.0,2587.9501953125,0.8941864967346191,1.0,0.0,3.0,1.0,0.0
18211560,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7936757802963257,0.2566010653972626,0.2333045750856399,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8971211314201355,0.3749915063381195,0.3568407595157623,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.5570753812789917,0.3636942505836487,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8656558394432068,0.3366858959197998,0.3212595283985138,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6803388595581055,0.1601708680391311,0.7335309386253357,284.9754638671875,284.95001220703125,300.1799621582031,291.2435913085937,297.8509216308594,297.0225524902344,284.9726867675781,1.0,0.4601396024227142,0.381166011095047,0.381166011095047,1.0,1.0,-2.411294221878052,0.6319225430488586,1.779371738433838,0.0854379534721374,0.9231424927711488,0.9231424927711488,0.0,102.63047790527344,64.0,35626.515625,0.0,1219.4957275390625,1.0,281.2422180175781,283.5736694335937,294.193603515625,296.5244140625,293.1499938964844,293.1499938964844,280.95001220703125,34140.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068659901618958,1.0,0.0,0.0,3.654813289642334,3.654837131500244,8.912995212995156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.98974609375,0.0,1524.59765625,1895.4371337890625,0.0,2534.362548828125,0.9048401117324828,1.0,0.0,3.0,1.0,0.0
18211620,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8076475858688354,0.2536899447441101,0.2306075990200042,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9109885096549988,0.3666829168796539,0.3500771522521972,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9990000128746032,0.5592443943023682,0.3416137993335724,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8809999823570251,0.3332032859325409,0.3178944289684295,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6918752193450928,0.1579011529684066,0.7223087549209595,284.843017578125,284.95001220703125,300.1263732910156,291.2078552246094,297.8398132324219,297.0277404785156,284.84747314453125,1.0,0.4458847939968109,0.3828927278518677,0.3828927278518677,1.0,1.0,-2.3558900356292725,0.6167104244232178,1.739179611206055,0.0825857147574424,0.7796874642372131,0.7796874642372131,0.0,93.28172302246094,67.0,35182.44140625,0.0,1118.4383544921875,1.0,280.95819091796875,283.4642639160156,294.2138977050781,296.5797119140625,293.1499938964844,293.1499938964844,281.25,44346.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127871155738831,1.0,0.0,0.0,3.3466267585754395,3.346649646759033,7.473222467524465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.1904296875,0.0,1278.3778076171875,1895.4371337890625,0.0,2588.88330078125,0.8452792167663574,1.0,0.0,3.0,1.0,0.0
18211680,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8076475858688354,0.2536899447441101,0.2306075990200042,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9109885096549988,0.3666829168796539,0.3500771522521972,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9990000128746032,0.5592443943023682,0.3416137993335724,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8809999823570251,0.3332032859325409,0.3178944289684295,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6918752193450928,0.1579011529684066,0.7223087549209595,284.843017578125,284.95001220703125,300.1263732910156,291.2078552246094,297.8398132324219,297.0277404785156,284.84747314453125,1.0,0.4458847939968109,0.3828927278518677,0.3828927278518677,1.0,1.0,-2.3558900356292725,0.6167104244232178,1.739179611206055,0.0825857147574424,0.7796874642372131,0.7796874642372131,0.0,93.28172302246094,67.0,35182.44140625,0.0,1118.4383544921875,1.0,280.95819091796875,283.4642639160156,294.2138977050781,296.5797119140625,293.1499938964844,293.1499938964844,281.25,44346.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127871155738831,1.0,0.0,0.0,3.3466267585754395,3.346649646759033,7.473222467524465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.1904296875,0.0,1278.3778076171875,1895.4371337890625,0.0,2588.88330078125,0.8452792167663574,1.0,0.0,3.0,1.0,0.0
18211740,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8176882863044739,0.2515704333782196,0.2282843589782714,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9272839426994324,0.3674465417861938,0.3493437469005584,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.5643087029457092,0.3255208134651184,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8926758766174316,0.3303819298744201,0.3148013949394226,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7003548741340637,0.1560078263282776,0.7122817635536194,284.9707336425781,284.95001220703125,300.0745849609375,291.1734924316406,297.8348693847656,297.0384216308594,284.9695739746094,1.0,0.4363245368003845,0.3846194148063659,0.3846194148063659,1.0,1.0,-2.317103624343872,0.6071373820304871,1.7099663019180298,0.0812939703464508,0.8588022589683533,0.8588022589683533,0.0,86.83110809326172,70.0,33928.9296875,0.0,1050.607421875,1.0,281.2395324707031,283.6160888671875,294.09521484375,296.3162841796875,293.1499938964844,293.1499938964844,281.54998779296875,35022.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924014925956726,1.0,0.0,0.0,3.411269426345825,3.4112911224365234,7.764712108837557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.775390625,0.0,1276.6002197265625,1895.4371337890625,0.0,2402.166748046875,0.8512200713157654,1.0,0.0,3.0,1.0,0.0
18211800,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8176882863044739,0.2515704333782196,0.2282843589782714,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9272839426994324,0.3674465417861938,0.3493437469005584,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.5643087029457092,0.3255208134651184,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8926758766174316,0.3303819298744201,0.3148013949394226,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7003548741340637,0.1560078263282776,0.7122817635536194,284.9707336425781,284.95001220703125,300.0745849609375,291.1734924316406,297.8348693847656,297.0384216308594,284.9695739746094,1.0,0.4363245368003845,0.3846194148063659,0.3846194148063659,1.0,1.0,-2.317103624343872,0.6071373820304871,1.7099663019180298,0.0812939703464508,0.8588022589683533,0.8588022589683533,0.0,86.83110809326172,70.0,33928.9296875,0.0,1050.607421875,1.0,281.2395324707031,283.6160888671875,294.09521484375,296.3162841796875,293.1499938964844,293.1499938964844,281.54998779296875,35022.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924014925956726,1.0,0.0,0.0,3.411269426345825,3.4112911224365234,7.764712108837557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.775390625,0.0,1276.6002197265625,1895.4371337890625,0.0,2402.166748046875,0.8512200713157654,1.0,0.0,3.0,1.0,0.0
18211860,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.823009192943573,0.2497830986976623,0.226537674665451,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9362035989761353,0.3659455478191376,0.3480404019355774,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9990000128746032,0.5693786144256592,0.3164133131504059,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8989977836608887,0.3279520869255066,0.3123443126678467,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7044551372528076,0.1542814671993255,0.7038838267326355,285.06207275390625,284.95001220703125,300.0248107910156,291.14068603515625,297.8422241210937,297.06219482421875,285.0584716796875,1.0,0.429994523525238,0.3867391049861908,0.3867391049861908,1.0,1.0,-2.2894527912139893,0.6021174788475037,1.6873352527618408,0.0822912603616714,0.9821109771728516,0.9821109771728516,0.0,83.13660430908203,73.0,32999.72265625,0.0,1007.0205078125,1.0,281.5403137207031,283.72198486328125,294.0619506835937,296.2023620605469,293.1499938964844,293.1499938964844,281.25,30524.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728809118270874,1.0,0.0,0.0,3.621040582656861,3.621063232421875,8.74903264502791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.4248046875,0.0,1460.54736328125,1895.4371337890625,0.0,2226.463623046875,0.8948099613189697,1.0,0.0,3.0,1.0,0.0
18211920,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.823009192943573,0.2497830986976623,0.226537674665451,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9362035989761353,0.3659455478191376,0.3480404019355774,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9990000128746032,0.5693786144256592,0.3164133131504059,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8989977836608887,0.3279520869255066,0.3123443126678467,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7044551372528076,0.1542814671993255,0.7038838267326355,285.06207275390625,284.95001220703125,300.0248107910156,291.14068603515625,297.8422241210937,297.06219482421875,285.0584716796875,1.0,0.429994523525238,0.3867391049861908,0.3867391049861908,1.0,1.0,-2.2894527912139893,0.6021174788475037,1.6873352527618408,0.0822912603616714,0.9821109771728516,0.9821109771728516,0.0,83.13660430908203,73.0,32999.72265625,0.0,1007.0205078125,1.0,281.5403137207031,283.72198486328125,294.0619506835937,296.2023620605469,293.1499938964844,293.1499938964844,281.25,30524.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728809118270874,1.0,0.0,0.0,3.621040582656861,3.621063232421875,8.74903264502791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.4248046875,0.0,1460.54736328125,1895.4371337890625,0.0,2226.463623046875,0.8948099613189697,1.0,0.0,3.0,1.0,0.0
18211980,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8211070895195007,0.246875524520874,0.2242452204227447,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9294862747192384,0.3564362823963165,0.3407022058963775,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.5707042813301086,0.3155418932437897,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8969677686691284,0.3245522379875183,0.3094418346881866,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7018598914146423,0.1520514190196991,0.6946465969085693,284.8588562011719,284.95001220703125,299.9772644042969,291.109619140625,297.8366394042969,297.06793212890625,284.8607788085937,1.0,0.4256861209869385,0.3888587951660156,0.3888587951660156,1.0,1.0,-2.2622594833374023,0.597185492515564,1.6650739908218384,0.0834006294608116,0.8323280215263367,0.8323280215263367,0.0,82.06623077392578,76.0,33358.06640625,0.0,974.954345703125,1.0,281.2572021484375,283.51483154296875,294.14404296875,296.3804626464844,293.1499938964844,293.1499938964844,281.54998779296875,39803.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850460410118103,1.0,0.0,0.0,3.526498317718506,3.526521921157837,8.298138141071831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.1611328125,0.0,1427.5526123046875,1895.4371337890625,0.0,2335.56201171875,0.8797444105148315,1.0,0.0,3.0,1.0,0.0
18212040,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8211070895195007,0.246875524520874,0.2242452204227447,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9294862747192384,0.3564362823963165,0.3407022058963775,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.5707042813301086,0.3155418932437897,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8969677686691284,0.3245522379875183,0.3094418346881866,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7018598914146423,0.1520514190196991,0.6946465969085693,284.8588562011719,284.95001220703125,299.9772644042969,291.109619140625,297.8366394042969,297.06793212890625,284.8607788085937,1.0,0.4256861209869385,0.3888587951660156,0.3888587951660156,1.0,1.0,-2.2622594833374023,0.597185492515564,1.6650739908218384,0.0834006294608116,0.8323280215263367,0.8323280215263367,0.0,82.06623077392578,76.0,33358.06640625,0.0,974.954345703125,1.0,281.2572021484375,283.51483154296875,294.14404296875,296.3804626464844,293.1499938964844,293.1499938964844,281.54998779296875,39803.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850460410118103,1.0,0.0,0.0,3.526498317718506,3.526521921157837,8.298138141071831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.1611328125,0.0,1427.5526123046875,1895.4371337890625,0.0,2335.56201171875,0.8797444105148315,1.0,0.0,3.0,1.0,0.0
18212100,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8190398216247559,0.2455985844135284,0.2229261398315429,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.926095485687256,0.3563858568668365,0.338245540857315,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.5705173015594482,0.3162183165550232,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8946706056594849,0.3229639232158661,0.3077992796897888,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6994600892066956,0.1509505063295364,0.6894352436065674,284.9922180175781,284.95001220703125,299.95440673828125,291.0947570800781,297.8333740234375,297.0694885253906,285.0005187988281,1.0,0.4240712225437164,0.3899186551570892,0.3899186551570892,1.0,1.0,-2.250295162200928,0.5952629446983337,1.6550321578979492,0.0840211734175682,0.910653591156006,0.910653591156006,0.0,81.92256164550781,76.0,32472.232421875,0.0,962.3179321289062,1.0,281.498046875,283.6778564453125,294.0495910644531,296.14703369140625,293.1499938964844,293.1499938964844,281.54998779296875,35092.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764852643013,1.0,0.0,0.0,3.541773557662964,3.5417964458465576,8.370182058570208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.43994140625,0.0,1409.4752197265625,1895.4371337890625,0.0,2258.641357421875,0.8828123211860657,1.0,0.0,3.0,1.0,0.0
18212160,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8179510831832886,0.2445651292800903,0.2219316512346267,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.926793932914734,0.3565644323825836,0.33881676197052,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.5703579783439636,0.3161401748657226,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.893387496471405,0.321588397026062,0.306439995765686,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6978596448898315,0.1499614268541336,0.6848288774490356,285.00360107421875,284.95001220703125,299.9321594238281,291.0804138183594,297.8312072753906,297.0723876953125,285.0015869140625,1.0,0.4229093790054321,0.3908161222934723,0.3908161222934723,1.0,1.0,-2.2425239086151123,0.5944584608078003,1.6480655670166016,0.0848964899778366,0.9363660216331482,0.9363660216331482,0.0,81.6713638305664,79.0,32409.33203125,0.0,953.5669555664062,1.0,281.5418395996094,283.6771850585937,294.0317687988281,296.1549072265625,293.1499938964844,293.1499938964844,281.25,33046.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710227370262146,1.0,0.0,0.0,3.629817247390747,3.629840612411499,8.791496952653688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.70361328125,0.0,1488.851318359375,1895.4371337890625,0.0,2209.92578125,0.8986065983772278,1.0,0.0,3.0,1.0,0.0
18212220,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8129339218139648,0.2422537952661514,0.2201483398675918,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.9179811477661132,0.349242627620697,0.3343072235584259,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9990000128746032,0.5685461759567261,0.3197099864482879,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8876136541366577,0.3188068270683288,0.3040968179702759,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.6923177242279053,0.1480868607759475,0.6772099137306213,284.8402709960937,284.95001220703125,299.89794921875,291.0585021972656,297.81768798828125,297.0635681152344,284.8436889648437,1.0,0.4215059280395508,0.3922520577907562,0.3922520577907562,1.0,1.0,-2.2272937297821045,0.5921263098716736,1.6351674795150757,0.0860100761055946,0.8033768534660339,0.8033768534660339,0.0,82.34673309326172,79.0,32750.740234375,0.0,940.9979858398438,1.0,281.26611328125,283.5140991210937,294.09539794921875,296.3084716796875,293.1499938964844,293.1499938964844,281.25,42087.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809725999832153,1.0,0.0,0.0,3.4731295108795166,3.473153114318848,8.048876907196245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.90283203125,0.0,1388.4910888671875,1895.4371337890625,0.0,2298.877197265625,0.8691936135292053,1.0,0.0,3.0,1.0,0.0
18212280,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8110978603363037,0.2416441291570663,0.2196045368909835,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9145420789718628,0.3480380773544311,0.3325299918651581,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.5678296089172363,0.3211487531661987,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8855716586112976,0.318073958158493,0.3034164607524872,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6904326677322388,0.1475897282361984,0.6750714182853699,284.855224609375,284.95001220703125,299.8896484375,291.05322265625,297.8136901855469,297.0604553222656,284.8597717285156,1.0,0.4212017059326172,0.3926110565662384,0.3926110565662384,1.0,1.0,-2.222846984863281,0.5913176536560059,1.6315293312072754,0.0861701965332031,0.7997120022773743,0.7997120022773743,0.0,82.67020416259766,82.0,32611.134765625,0.0,937.8349609375,1.0,281.2579345703125,283.5361633300781,294.0809631347656,296.2758483886719,293.1499938964844,293.1499938964844,281.54998779296875,42455.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813555598258972,1.0,0.0,0.0,3.412593364715576,3.412616491317749,7.770740921841934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.40869140625,0.0,1329.893310546875,1895.4371337890625,0.0,2302.319580078125,0.8576582074165344,1.0,0.0,3.0,1.0,0.0
18212340,296.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.8045571446418762,0.0,0.2174243628978729,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.9084985852241516,0.0,0.3313442468643188,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.0,0.3257416486740112,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.8783659934997559,0.0,0.3004677295684814,296.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.683364987373352,0.0,0.6652345061302185,285.0023803710937,294.1499938964844,299.8500061035156,291.0282592773437,297.8019104003906,297.0544128417969,285.0011901855469,0.0,0.0,0.3944059908390045,0.3944059908390045,1.0,1.0,-2.2089550495147705,0.5901575684547424,1.6187974214553833,0.0879947394132614,0.0,0.0,0.0,83.7257308959961,60.0,31784.30078125,0.0,928.1856079101562,0.0,281.54034423828125,283.69586181640625,293.9710388183594,296.0528869628906,293.1499938964844,293.1499938964844,278.1499938964844,33320.4453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5248937606811523,3.524915933609009,8.290588198178739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1379.0233154296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.8045571446418762,0.0,0.2174243628978729,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.9084985852241516,0.0,0.3313442468643188,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.0,0.3257416486740112,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.8783659934997559,0.0,0.3004677295684814,296.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.683364987373352,0.0,0.6652345061302185,285.0023803710937,294.1499938964844,299.8500061035156,291.0282592773437,297.8019104003906,297.0544128417969,285.0011901855469,0.0,0.0,0.3944059908390045,0.3944059908390045,1.0,1.0,-2.2089550495147705,0.5901575684547424,1.6187974214553833,0.0879947394132614,0.0,0.0,0.0,83.7257308959961,60.0,31784.30078125,0.0,928.1856079101562,0.0,281.54034423828125,283.69586181640625,293.9710388183594,296.0528869628906,293.1499938964844,293.1499938964844,278.1499938964844,33320.4453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5248937606811523,3.524915933609009,8.290588198178739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1379.0233154296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
