time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212460,297.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0021016425453126,297.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0022131456062197,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.4435118436813354,0.0,0.0016346283955499,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0022131423465907,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.0104980142787098,285.29058837890625,294.1499938964844,299.8270568847656,291.0158996582031,297.9494323730469,297.5819091796875,283.8793029785156,0.0,0.0,0.2993836104869842,0.2993836104869842,1.0,1.0,-0.0223958380520343,0.0060319360345602,0.0163639020174741,-0.045161984860897,0.0,0.0,0.0,-0.1247679442167282,60.0,1650.204345703125,0.0,-3.4197571949334815e-05,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,1.3387762010097504e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4619539360560313e-16,2.464357392043865e-16,1.7144907529004465e-21,5.0189314374426646e-14,5.018912802717823e-14,1.882638000258373e-19,0.0,0.0,-0.0,0.0,0.0,6.901045139801814e-28,1.2575807312069928e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0008387631387449,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0012348943855613,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0014284801436588,297.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0011280332691967,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.002750402316451,285.2561950683594,294.1499938964844,299.8119506835937,291.0098571777344,297.9803466796875,297.728759765625,283.54864501953125,0.0,0.0,0.2366435825824737,0.2366435825824737,1.0,1.0,0.007626271340996,0.0012577555608004,-0.0088840266689658,-0.0311067141592502,0.0,0.0,0.0,0.0341812558472156,60.0,897.1702880859375,-0.0,-5.3494532039621845e-06,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9680774266985137e-25,-2.37245184079788e-25,-3.0233691230878037e-28,-6.61909977863721e-19,-6.6137329274253945e-19,-5.366588678911355e-22,0.0,0.0,-0.0,0.0,0.0,1.1210387714598537e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.000104051650851,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0001097963613574,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,8.14247687230818e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001097279891837,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0005188353243283,285.25164794921875,294.1499938964844,299.7742004394531,291.0018005371094,297.3703308105469,298.1874389648437,283.3091735839844,0.0,0.0,0.0788811966776847,0.0788811966776847,1.0,1.0,-0.0018087031785398,6.0827598645119e-05,0.0017478755908086,-0.0472640357911586,0.0,0.0,0.0,-0.0175798386335372,60.0,179.46278381347656,0.0,-8.38147045101323e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,-5.211632466241528e-21,-2.661836313091708e-21,-2.549796153149821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.000104051650851,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0001097963613574,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,8.14247687230818e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001097279891837,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0005188353243283,285.25164794921875,294.1499938964844,299.7742004394531,291.0018005371094,297.3703308105469,298.1874389648437,283.3091735839844,0.0,0.0,0.0788811966776847,0.0788811966776847,1.0,1.0,-0.0018087031785398,6.0827598645119e-05,0.0017478755908086,-0.0472640357911586,0.0,0.0,0.0,-0.0175798386335372,60.0,179.46278381347656,0.0,-8.38147045101323e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,-5.211632466241528e-21,-2.661836313091708e-21,-2.549796153149821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,0.0001035639070323,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.000109063432319,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,8.056143997237086e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.000109061729745,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,0.0005172965466044,285.2481994628906,294.1499938964844,299.7554016113281,291.0014038085937,297.4051513671875,298.6470031738281,283.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016112575540319,3.460476349914644e-08,0.0016112229786813,-0.0469084754586219,0.0,0.0,0.0,-0.0165021084249019,60.0,74.25330352783203,0.0,-8.303812393251064e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.289902008323657e-21,-2.6461820815578547e-21,-2.643719926765803e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0001035849127219,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0001090806908905,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,8.056703518377617e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0001090804653358,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0005174214020371,285.24468994140625,294.1499938964844,299.7366943359375,291.0033569335937,297.41162109375,298.99517822265625,283.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038174852728,1.8073665231099767e-08,0.001103799440898,-0.0461813434958457,0.0,0.0,0.0,-0.0137383081018924,60.0,34.94047927856445,0.0,-8.307183918532247e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291683597035557e-21,-2.645825440698048e-21,-2.645858156337509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0001034433371387,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0001089316647266,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,8.045705908443779e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.00010893142462,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0005167140625417,285.2373352050781,294.1499938964844,299.6994323730469,291.0138854980469,297.4566345214844,299.39581298828125,283.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.626368522644045,0.0,-8.284464314556318e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2916581515381976e-21,-2.6458302874594496e-21,-2.645827662130357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0001034433371387,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0001089316647266,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,8.045705908443779e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.00010893142462,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0005167140625417,285.2373352050781,294.1499938964844,299.6994323730469,291.0138854980469,297.4566345214844,299.39581298828125,283.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.626368522644045,0.0,-8.284464314556318e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2916581515381976e-21,-2.6458302874594496e-21,-2.645827662130357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.000103300983028,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.000108781736344,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,8.03463117335923e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0001087815035134,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0005160030559636,285.2297058105469,294.1499938964844,299.6623840332031,291.0325927734375,297.4999389648437,299.5484924316406,283.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.599414825439451,0.0,-8.261650208396534e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659767125332e-21,-2.6458298835626657e-21,-2.6458298835626657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.000103300983028,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.000108781736344,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,8.03463117335923e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0001087815035134,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0005160030559636,285.2297058105469,294.1499938964844,299.6623840332031,291.0325927734375,297.4999389648437,299.5484924316406,283.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.599414825439451,0.0,-8.261650208396534e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659767125332e-21,-2.6458298835626657e-21,-2.6458298835626657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.0001031577412504,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0001086308839148,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,8.02348877186887e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0001086306583601,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.000515287683811,285.2217712402344,294.1499938964844,299.6255187988281,291.05877685546875,297.5416259765625,299.5982971191406,283.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.263425827026367,0.0,-8.238728099740913e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.0001031577412504,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0001086308839148,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,8.02348877186887e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0001086306583601,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.000515287683811,285.2217712402344,294.1499938964844,299.6255187988281,291.05877685546875,297.5416259765625,299.5982971191406,283.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.263425827026367,0.0,-8.238728099740913e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0001030133280437,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0001084788018488,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,8.01225469331257e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,0.0001084785690181,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0005145663744769,285.21356201171875,294.1499938964844,299.5888366699219,291.0917358398437,297.58172607421875,299.6013488769531,283.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.138975143432615,0.0,-8.215651092768894e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0001030133280437,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0001084788018488,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,8.01225469331257e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,0.0001084785690181,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0005145663744769,285.21356201171875,294.1499938964844,299.5888366699219,291.0917358398437,297.58172607421875,299.6013488769531,283.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.138975143432615,0.0,-8.215651092768894e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0001029405757435,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0001084021787391,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,8.006595453480259e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,0.0001084019531845,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0005142030422575,285.2093811035156,294.1499938964844,299.570556640625,291.11053466796875,297.6011047363281,299.593505859375,283.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.720026787666029e-08,0.001096926163882,-0.0440806597471237,0.0,0.0,0.0,-0.0133397122845053,60.0,12.090843200683594,0.0,-8.204037271752895e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.0001028674814733,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0001083251991076,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,8.000909292604774e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,0.0001083249735529,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,0.0005138379638083,285.2051696777344,294.1499938964844,299.55230712890625,291.1307373046875,297.6201171875,299.5825500488281,283.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109078598309683e-08,0.0010961465304717,-0.0438423790037632,0.0,0.0,0.0,-0.0132945058867335,60.0,12.044848442077637,0.0,-8.192377265459072e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0001027378748403,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0001081887094187,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,7.990827725734562e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,0.000108188483864,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0005131906364113,285.1976013183594,294.1499938964844,299.5202941894531,291.1695251464844,297.6526794433594,299.5587463378906,283.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947396375144308e-08,0.001094764098525,-0.043419886380434,0.0,0.0,0.0,-0.0132143534719944,60.0,11.966523170471191,0.0,-8.17172463030147e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0001027201069518,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0001081700029317,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,7.989445293787867e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.000108169777377,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,0.0005131018697284,285.1965637207031,294.1499938964844,299.51593017578125,291.17510986328125,297.6570739746094,299.55523681640625,283.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523632357279e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.95600414276123,0.0,-8.168895959670408e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.0001025710953399,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001080130750779,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.977853965712711e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0001080128567991,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0005123576265759,285.1878356933594,294.1499938964844,299.47967529296875,291.22412109375,297.6926574707031,299.523681640625,283.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.869833946228027,0.0,-8.145187990749039e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.0001025710953399,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001080130750779,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.977853965712711e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0001080128567991,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0005123576265759,285.1878356933594,294.1499938964844,299.47967529296875,291.22412109375,297.6926574707031,299.523681640625,283.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.869833946228027,0.0,-8.145187990749039e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0001024205703288,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0001078545465134,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.966144767124206e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.0001078543282346,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0005116058164276,285.1789855957031,294.1499938964844,299.44354248046875,291.277099609375,297.7268371582031,299.489990234375,283.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.785931587219238,0.0,-8.12127325389156e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0001024205703288,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0001078545465134,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.966144767124206e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.0001078543282346,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0005116058164276,285.1789855957031,294.1499938964844,299.44354248046875,291.277099609375,297.7268371582031,299.489990234375,283.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.785931587219238,0.0,-8.12127325389156e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001022687356453,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0001076946500688,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.954334432724863e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001076944390661,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0005108474870212,285.1700439453125,294.1499938964844,299.4074401855469,291.3333435058594,297.759521484375,299.455322265625,283.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.704297065734863,0.0,-8.09718940786297e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001022687356453,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0001076946500688,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.954334432724863e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001076944390661,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0005108474870212,285.1700439453125,294.1499938964844,299.4074401855469,291.3333435058594,297.759521484375,299.455322265625,283.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.704297065734863,0.0,-8.09718940786297e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0001021924326778,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.0001076142943929,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,7.948398706503212e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0001076140833902,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0005104664014652,285.16552734375,294.1499938964844,299.3894348144531,291.36248779296875,297.7753295898437,299.43780517578125,283.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770610317587,60.0,11.664286613464355,0.0,-8.085099523214012e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001021159623633,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0001075337568181,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,7.942449883557856e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001075335458153,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0005100844427943,285.1609802246094,294.1499938964844,299.3714294433594,291.3921813964844,297.7908020019531,299.4202575683594,283.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.624794006347656,0.0,-8.07299187499666e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.00010196272342,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001073723833542,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,7.930530409794301e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0001073721723514,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0005093190702609,285.1518859863281,294.1499938964844,299.3354797363281,291.45294189453125,297.82080078125,299.3850402832031,283.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.54726791381836,0.0,-8.048758104450826e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.00010196272342,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001073723833542,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,7.930530409794301e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0001073721723514,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0005093190702609,285.1518859863281,294.1499938964844,299.3354797363281,291.45294189453125,297.82080078125,299.3850402832031,283.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.54726791381836,0.0,-8.048758104450826e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.000101809600892,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0001072111190296,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.918618939584121e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001072109225788,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0005085542798042,285.1427307128906,294.1499938964844,299.2995300292969,291.5149841308594,297.8494873046875,299.3497619628906,283.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.040393516421318,0.0,0.0,0.0,-0.0126403383910655,60.0,11.471745491027832,0.0,-8.024579045695648e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.000101809600892,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0001072111190296,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.918618939584121e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001072109225788,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0005085542798042,285.1427307128906,294.1499938964844,299.2995300292969,291.5149841308594,297.8494873046875,299.3497619628906,283.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.040393516421318,0.0,0.0,0.0,-0.0126403383910655,60.0,11.471745491027832,0.0,-8.024579045695648e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001016572641674,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001070506914402,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,7.906769315013662e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0001070504949893,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0005077933892607,285.1335754394531,294.1499938964844,299.2635803222656,291.5776672363281,297.8768920898437,299.314453125,284.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,11.39818286895752,0.0,-8.000560569598748e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001016572641674,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001070506914402,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,7.906769315013662e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0001070504949893,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0005077933892607,285.1335754394531,294.1499938964844,299.2635803222656,291.5776672363281,297.8768920898437,299.314453125,284.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,11.39818286895752,0.0,-8.000560569598748e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0001015180096146,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0001069040372385,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,7.895936869317666e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001069038407877,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0005070978659205,285.1243896484375,294.1499938964844,299.2276306152344,291.64031982421875,297.9030456542969,299.2791442871094,284.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425790422796126e-08,0.0010817538714036,-0.0394426696002483,0.0,0.0,0.0,-0.0124600324779748,60.0,11.327020645141602,0.0,-7.978633931315926e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0001015180096146,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0001069040372385,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,7.895936869317666e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001069038407877,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0005070978659205,285.1243896484375,294.1499938964844,299.2276306152344,291.64031982421875,297.9030456542969,299.2791442871094,284.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425790422796126e-08,0.0010817538714036,-0.0394426696002483,0.0,0.0,0.0,-0.0124600324779748,60.0,11.327020645141602,0.0,-7.978633931315926e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0001014632143778,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001068463388946,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,7.891674613347277e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001068461424438,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0005068242317065,285.11981201171875,294.1499938964844,299.2096252441406,291.6714782714844,297.9156494140625,299.261474609375,284.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811847168952,1.5357429106188647e-08,0.0010811693500727,-0.0392639450728893,0.0,0.0,0.0,-0.0124261435121297,60.0,12.486475944519045,0.0,-7.970013626845684e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001014148147078,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001067953635356,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.887909305281937e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001067951670847,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0005065824952907,285.115234375,294.1499938964844,299.191650390625,291.702392578125,297.9279479980469,299.2437744140625,284.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806681821122,1.529702942093536e-08,0.0010806528152897,-0.0391060262918472,0.0,0.0,0.0,-0.0123962005600333,60.0,14.149497985839844,0.0,-7.962400161432015e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0001013319779303,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0001067081248038,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,7.881465717218816e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001067079356289,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.000506168755237,285.1064453125,294.1499938964844,299.15704345703125,291.76080322265625,297.9507751464844,299.2096862792969,284.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.5193649005595944e-08,0.0010797688737511,-0.0388357266783714,0.0,0.0,0.0,-0.0123449508100748,60.0,14.928096771240234,0.0,-7.949378755256475e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001013286382658,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0001067046032403,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.88120596553199e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001067044140654,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0005061521078459,285.1060791015625,294.1499938964844,299.15557861328125,291.76318359375,297.9516906738281,299.2082824707031,284.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.5189478119737032e-08,0.0010797332506626,-0.0388248190283775,0.0,0.0,0.0,-0.0123428823426365,60.0,14.943770408630373,0.0,-7.948852953632014e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0001012428474496,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0001066142576746,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.8745317296125e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001066140684997,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.000505723641254,285.0969543457031,294.1499938964844,299.1194763183594,291.8221740722656,297.97430419921875,299.17266845703125,284.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.508240998759902e-08,0.0010788177605718,-0.0385448709130287,0.0,0.0,0.0,-0.0122898044064641,60.0,15.090657234191896,0.0,-7.935378221191058e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
