time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214800,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0001012428474496,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0001066142576746,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.8745317296125e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001066140684997,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.000505723641254,285.0969543457031,294.1499938964844,299.1194763183594,291.8221740722656,297.97430419921875,299.17266845703125,284.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.508240998759902e-08,0.0010788177605718,-0.0385448709130287,0.0,0.0,0.0,-0.0122898044064641,60.0,15.090657234191896,0.0,-7.935378221191058e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001011448766803,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0001065110773197,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.866910164011642e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0001065108881448,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0005052342894487,285.0878601074219,294.1499938964844,299.083251953125,291.8786926269531,297.9957580566406,299.13702392578125,284.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252261042594,0.0,0.0,0.0,-0.0122292023152112,60.0,15.101921081542969,0.0,-7.92000705018836e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001011448766803,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0001065110773197,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.866910164011642e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0001065108881448,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0005052342894487,285.0878601074219,294.1499938964844,299.083251953125,291.8786926269531,297.9957580566406,299.13702392578125,284.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252261042594,0.0,0.0,0.0,-0.0122292023152112,60.0,15.101921081542969,0.0,-7.92000705018836e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001010288106044,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0001063888412318,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.857881428208202e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0001063886593328,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0005046545993536,285.0788269042969,294.1499938964844,299.04693603515625,291.9322204589844,298.01611328125,299.101318359375,284.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.084773063659668,0.0,-7.90182070886658e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001010288106044,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0001063888412318,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.857881428208202e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0001063886593328,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0005046545993536,285.0788269042969,294.1499938964844,299.04693603515625,291.9322204589844,298.01611328125,299.101318359375,284.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.084773063659668,0.0,-7.90182070886658e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001009638872346,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001063204690581,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,7.852831913623959e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0001063202944351,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0005043303244747,285.0743408203125,294.1499938964844,299.0287170410156,291.9576721191406,298.02587890625,299.0834350585937,284.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,15.072429656982422,0.0,-7.89165852665974e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0001008949693641,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001062478913809,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,7.847470988053828e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0001062477167579,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0005039861425757,285.0698547363281,294.1499938964844,299.010498046875,291.982177734375,298.035400390625,299.0655517578125,284.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,15.05850887298584,0.0,-7.880878882815524e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.000100748213299,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001060933500411,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.836055738152936e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0001060931681422,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0005032531335018,285.0609741210937,294.1499938964844,298.973876953125,292.0279541015625,298.0535888671875,299.0297546386719,284.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465415532072257e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,15.026558876037598,0.0,-7.85795037927528e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.000100748213299,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001060933500411,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.836055738152936e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0001060931681422,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0005032531335018,285.0609741210937,294.1499938964844,298.973876953125,292.0279541015625,298.0535888671875,299.0297546386719,284.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465415532072257e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,15.026558876037598,0.0,-7.85795037927528e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001005960657494,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0001059331116266,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.824219937901944e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0001059329370036,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0005024931742809,285.0521545410156,294.1499938964844,298.9371032714844,292.0690002441406,298.0706787109375,298.993896484375,284.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275666870844361e-08,0.0010719200363382,-0.0364352129399776,0.0,0.0,0.0,-0.0118898712098598,60.0,14.989604949951172,0.0,-7.834214699187214e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001005960657494,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0001059331116266,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.824219937901944e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0001059329370036,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0005024931742809,285.0521545410156,294.1499938964844,298.9371032714844,292.0690002441406,298.0706787109375,298.993896484375,284.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275666870844361e-08,0.0010719200363382,-0.0364352129399776,0.0,0.0,0.0,-0.0118898712098598,60.0,14.989604949951172,0.0,-7.834214699187214e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0001004470177576,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.000105776147393,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,7.812626427039504e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.000105775980046,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0005017487565055,285.0434265136719,294.1499938964844,298.900146484375,292.10479736328125,298.086669921875,298.9579467773437,284.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703447042033,1.4089790667526358e-08,0.0010703306179493,-0.0359490737318992,0.0,0.0,0.0,-0.0117977242916822,60.0,14.94788646697998,0.0,-7.81099842583899e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0001004470177576,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.000105776147393,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,7.812626427039504e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.000105775980046,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0005017487565055,285.0434265136719,294.1499938964844,298.900146484375,292.10479736328125,298.086669921875,298.9579467773437,284.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703447042033,1.4089790667526358e-08,0.0010703306179493,-0.0359490737318992,0.0,0.0,0.0,-0.0117977242916822,60.0,14.94788646697998,0.0,-7.81099842583899e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001003104625851,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0001056323453667,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,7.802004256518558e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0001056321707437,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0005010666791349,285.0348205566406,294.1499938964844,298.86297607421875,292.134765625,298.1014099121094,298.9217529296875,284.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688883485272,1.3919486008262538e-08,0.0010688743786886,-0.0355036370456218,0.0,0.0,0.0,-0.0117132971063256,60.0,14.901159286499023,0.0,-7.78975675075344e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001003104625851,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0001056323453667,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,7.802004256518558e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0001056321707437,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0005010666791349,285.0348205566406,294.1499938964844,298.86297607421875,292.134765625,298.1014099121094,298.9217529296875,284.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688883485272,1.3919486008262538e-08,0.0010688743786886,-0.0355036370456218,0.0,0.0,0.0,-0.0117132971063256,60.0,14.901159286499023,0.0,-7.78975675075344e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,0.000100246121292,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0001055645843734,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,7.796999852871522e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,0.0001055644170264,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.000500745314639,285.03057861328125,294.1499938964844,298.84429931640625,292.1473999023437,298.10845947265625,298.90362548828125,284.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068202080205,1.383924352893473e-08,0.0010681882267817,-0.0352937541902065,0.0,0.0,0.0,-0.011673517525196,60.0,14.876598358154297,0.0,-7.77975870391856e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0001001886703306,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0001055040847859,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,7.79253023210913e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,0.0001055039174389,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.0005004584090784,285.0263366699219,294.1499938964844,298.8255615234375,292.15838623046875,298.115234375,298.8854064941406,284.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675892699509,1.3767580853141226e-08,0.001067575532943,-0.0351063087582588,0.0,0.0,0.0,-0.0116379912942647,60.0,14.850674629211426,0.0,-7.77083499770015e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.0001000925258267,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.0001054028325597,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,7.78505127527751e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0001054026652127,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0004999781958758,285.0179138183594,294.1499938964844,298.78790283203125,292.1750793457031,298.1280517578125,298.8487854003906,284.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665635345503,1.3647637686631242e-08,0.0010665497975423,-0.0347925648093223,0.0,0.0,0.0,-0.0115785300731658,60.0,14.794320106506348,0.0,-7.755910047535508e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.0001000925258267,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.0001054028325597,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,7.78505127527751e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0001054026652127,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0004999781958758,285.0179138183594,294.1499938964844,298.78790283203125,292.1750793457031,298.1280517578125,298.8487854003906,284.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665635345503,1.3647637686631242e-08,0.0010665497975423,-0.0347925648093223,0.0,0.0,0.0,-0.0115785300731658,60.0,14.794320106506348,0.0,-7.755910047535508e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001000205957097,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.000105327075289,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,7.779456063872203e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,0.000105326915218,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,0.0004996189381927,285.0096435546875,294.1499938964844,298.75,292.1843566894531,298.1399230957031,298.8118591308594,284.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657955426722,1.3557865052860052e-08,0.0010657820384949,-0.0345577374100685,0.0,0.0,0.0,-0.0115340249612927,60.0,14.732217788696287,0.0,-7.744748842242188e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001000205957097,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.000105327075289,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,7.779456063872203e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,0.000105326915218,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,0.0004996189381927,285.0096435546875,294.1499938964844,298.75,292.1843566894531,298.1399230957031,298.8118591308594,284.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657955426722,1.3557865052860052e-08,0.0010657820384949,-0.0345577374100685,0.0,0.0,0.0,-0.0115340249612927,60.0,14.732217788696287,0.0,-7.744748842242188e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,9.996754670282826e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.0001052712032105,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,7.775328413117677e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,0.0001052710431395,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,0.0004993540351279,285.00146484375,294.1499938964844,298.7117614746094,292.1893615722656,298.15087890625,298.7745666503906,284.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652292985469,1.3491621153605138e-08,0.0010652157943695,-0.0343844518065452,0.0,0.0,0.0,-0.0115011865273118,60.0,14.665482521057127,0.0,-7.736518625733879e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,9.996754670282826e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.0001052712032105,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,7.775328413117677e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,0.0001052710431395,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,0.0004993540351279,285.00146484375,294.1499938964844,298.7117614746094,292.1893615722656,298.15087890625,298.7745666503906,284.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652292985469,1.3491621153605138e-08,0.0010652157943695,-0.0343844518065452,0.0,0.0,0.0,-0.0115011865273118,60.0,14.665482521057127,0.0,-7.736518625733879e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,9.991815750254318e-05,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.0001052191801136,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,7.771485979901627e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,0.0001052190273185,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.0004991073510609,284.993408203125,294.1499938964844,298.67315673828125,292.19366455078125,298.1607971191406,298.7368469238281,284.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647017043083,1.3429941603249064e-08,0.0010646883165463,-0.0342231057584285,0.0,0.0,0.0,-0.0114706084132194,60.0,14.598716735839844,0.0,-7.728858975042385e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,9.991815750254318e-05,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.0001052191801136,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,7.771485979901627e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,0.0001052190273185,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.0004991073510609,284.993408203125,294.1499938964844,298.67315673828125,292.19366455078125,298.1607971191406,298.7368469238281,284.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647017043083,1.3429941603249064e-08,0.0010646883165463,-0.0342231057584285,0.0,0.0,0.0,-0.0114706084132194,60.0,14.598716735839844,0.0,-7.728858975042385e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,9.989496902562678e-05,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.0001051947619998,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,7.76968227000907e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,0.0001051946092047,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.0004989915760233,284.9894104003906,294.1499938964844,298.6537475585937,292.195556640625,298.1654052734375,298.7178955078125,284.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644542053341,1.340098609858842e-08,0.0010644408175721,-0.0341473557054996,0.0,0.0,0.0,-0.0114562548696994,60.0,14.565893173217772,0.0,-7.725264339342176e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,9.987303928937764e-05,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,0.0001051716681104,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,7.767976057948545e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,0.0001051715153153,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,0.0004988820874132,284.9854736328125,294.1499938964844,298.6342468261719,292.1972961425781,298.1697998046875,298.6988220214844,284.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642199777066,1.3373595564303288e-08,0.0010642065899446,-0.034075703471899,0.0,0.0,0.0,-0.0114426761865615,60.0,14.533570289611816,0.0,-7.7218651028943e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,9.983279596781358e-05,298.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001051292856573,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,7.764845213387161e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,0.0001051291328622,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,0.00049868109636,284.9776611328125,294.1499938964844,298.5950012207031,292.2002258300781,298.1778259277344,298.660400390625,284.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637899395078,1.3323315783964064e-08,0.0010637765517458,-0.0339441746473312,0.0,0.0,0.0,-0.0114177502691745,60.0,14.4706449508667,0.0,-7.715626537674326e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,9.983279596781358e-05,298.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001051292856573,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,7.764845213387161e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,0.0001051291328622,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,0.00049868109636,284.9776611328125,294.1499938964844,298.5950012207031,292.2002258300781,298.1778259277344,298.660400390625,284.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637899395078,1.3323315783964064e-08,0.0010637765517458,-0.0339441746473312,0.0,0.0,0.0,-0.0114177502691745,60.0,14.4706449508667,0.0,-7.715626537674326e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,9.979635069612414e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,0.0001050908904289,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,7.762009045109153e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0001050907449098,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.0004984990810044,284.9700012207031,294.1499938964844,298.5555114746094,292.2025146484375,298.1849670410156,298.6216735839844,284.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277767330066581e-08,0.0010633870260789,-0.0338250175118446,0.0,0.0,0.0,-0.0113951694220304,60.0,14.409804344177246,0.0,-7.709977012382296e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,9.979635069612414e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,0.0001050908904289,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,7.762009045109153e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0001050907449098,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.0004984990810044,284.9700012207031,294.1499938964844,298.5555114746094,292.2025146484375,298.1849670410156,298.6216735839844,284.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277767330066581e-08,0.0010633870260789,-0.0338250175118446,0.0,0.0,0.0,-0.0113951694220304,60.0,14.409804344177246,0.0,-7.709977012382296e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,9.976421279134227e-05,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,0.0001050570499501,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,7.75950902607292e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,0.000105056897155,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.0004983386606909,284.9624328613281,294.1499938964844,298.5157470703125,292.20416259765625,298.19122314453125,298.5826416015625,284.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630568722262,1.3237600349214064e-08,0.0010630436008796,-0.0337199382483959,0.0,0.0,0.0,-0.0113752568140625,60.0,14.35098361968994,0.0,-7.70499752889009e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,9.976421279134227e-05,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,0.0001050570499501,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,7.75950902607292e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,0.000105056897155,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.0004983386606909,284.9624328613281,294.1499938964844,298.5157470703125,292.20416259765625,298.19122314453125,298.5826416015625,284.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630568722262,1.3237600349214064e-08,0.0010630436008796,-0.0337199382483959,0.0,0.0,0.0,-0.0113752568140625,60.0,14.35098361968994,0.0,-7.70499752889009e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,9.973607666324824e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0001050274076987,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,7.757319690426812e-05,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0001050272621796,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,0.0004981981473974,284.9550170898437,294.1499938964844,298.4757385253906,292.2052001953125,298.19659423828125,298.5433349609375,284.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627559386193,1.3202411608403965e-08,0.0010627426672726,-0.0336278825998306,0.0,0.0,0.0,-0.0113578122109174,60.0,14.29407024383545,0.0,-7.700635507035258e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,9.973607666324824e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0001050274076987,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,7.757319690426812e-05,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0001050272621796,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,0.0004981981473974,284.9550170898437,294.1499938964844,298.4757385253906,292.2052001953125,298.19659423828125,298.5433349609375,284.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627559386193,1.3202411608403965e-08,0.0010627426672726,-0.0336278825998306,0.0,0.0,0.0,-0.0113578122109174,60.0,14.29407024383545,0.0,-7.700635507035258e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,9.972335101338103e-05,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,0.0001050140053848,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,7.756329432595521e-05,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0001050138598657,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,0.0004981346428394,284.95135498046875,294.1499938964844,298.4556884765625,292.2055053710937,298.1990051269531,298.5235900878906,284.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626199655234,1.3186496339301357e-08,0.0010626066941767,-0.0335862450301647,0.0,0.0,0.0,-0.0113499229773879,60.0,14.266274452209473,0.0,-7.698663750943524e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,9.971171675715595e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,0.0001050017526722,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,7.755424303468317e-05,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,0.000105001607153,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,0.0004980765515938,284.9477233886719,294.1499938964844,298.435546875,292.20562744140625,298.201171875,298.5037536621094,284.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624954011291,1.3171935542288793e-08,0.0010624822461977,-0.0335481539368629,0.0,0.0,0.0,-0.0113427052274346,60.0,14.23890781402588,0.0,-7.696859682937429e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,9.96915259747766e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,0.0001049804850481,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,7.753852696623653e-05,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,0.0001049803395289,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,0.0004979757359251,284.9405822753906,294.1499938964844,298.3951721191406,292.2054748535156,298.204833984375,298.46392822265625,284.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622791014611,1.3146653543572029e-08,0.0010622659465298,-0.033482015132904,0.0,0.0,0.0,-0.0113301714882254,60.0,14.185466766357422,0.0,-7.6937276105582e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,9.96915259747766e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,0.0001049804850481,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,7.753852696623653e-05,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,0.0001049803395289,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,0.0004979757359251,284.9405822753906,294.1499938964844,298.3951721191406,292.2054748535156,298.204833984375,298.46392822265625,284.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622791014611,1.3146653543572029e-08,0.0010622659465298,-0.033482015132904,0.0,0.0,0.0,-0.0113301714882254,60.0,14.185466766357422,0.0,-7.6937276105582e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
