time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217140,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.967473306460306e-05,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0001049627899192,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,7.752545207040384e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,0.000104962651676,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,0.0004978918586857,284.9335632324219,294.1499938964844,298.3546447753906,292.2047424316406,298.20770263671875,298.42388916015625,284.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125603715025136e-08,0.0010620859684422,-0.0334269441664218,0.0,0.0,0.0,-0.0113197350874543,60.0,14.133590698242188,0.0,-7.691119918717959e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.967473306460306e-05,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0001049627899192,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,7.752545207040384e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,0.000104962651676,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,0.0004978918586857,284.9335632324219,294.1499938964844,298.3546447753906,292.2047424316406,298.20770263671875,298.42388916015625,284.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125603715025136e-08,0.0010620859684422,-0.0334269441664218,0.0,0.0,0.0,-0.0113197350874543,60.0,14.133590698242188,0.0,-7.691119918717959e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,9.966137440642342e-05,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,0.0001049487182172,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,7.751505472697318e-05,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.000104948572698,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.000497825210914,284.9266967773437,294.1499938964844,298.3139953613281,292.2034606933594,298.2098388671875,298.3836669921875,284.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619556996971,1.3108837570996457e-08,0.0010619425447657,-0.0333830788731575,0.0,0.0,0.0,-0.0113114239647984,60.0,14.08300495147705,0.0,-7.689043712844068e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,9.966137440642342e-05,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,0.0001049487182172,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,7.751505472697318e-05,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.000104948572698,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.000497825210914,284.9266967773437,294.1499938964844,298.3139953613281,292.2034606933594,298.2098388671875,298.3836669921875,284.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619556996971,1.3108837570996457e-08,0.0010619425447657,-0.0333830788731575,0.0,0.0,0.0,-0.0113114239647984,60.0,14.08300495147705,0.0,-7.689043712844068e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.965165372705088e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.0001049384736688,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,7.750748773105443e-05,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,0.0001049383354256,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0004977767239324,284.919921875,294.1499938964844,298.2732238769531,292.20166015625,298.2112121582031,298.3432922363281,284.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618511587381,1.3096610018692445e-08,0.001061838120222,-0.0333510935306549,0.0,0.0,0.0,-0.0113053619861602,60.0,14.033689498901367,0.0,-7.687529546274163e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.965165372705088e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.0001049384736688,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,7.750748773105443e-05,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,0.0001049383354256,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0004977767239324,284.919921875,294.1499938964844,298.2732238769531,292.20166015625,298.2112121582031,298.3432922363281,284.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618511587381,1.3096610018692445e-08,0.001061838120222,-0.0333510935306549,0.0,0.0,0.0,-0.0113053619861602,60.0,14.033689498901367,0.0,-7.687529546274163e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,9.964813943952322e-05,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,0.0001049347702064,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,7.750475197099149e-05,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,0.0001049346319632,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,0.0004977591452188,284.9165954589844,294.1499938964844,298.2528076171875,292.2005615234375,298.2116394042969,298.32305908203125,284.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618132073432,1.3092170014772364e-08,0.0010618000524118,-0.0333394780755043,0.0,0.0,0.0,-0.0113031612709164,60.0,14.009394645690918,0.0,-7.686980296739422e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.96453600237146e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,0.0001049318452714,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,7.750258373562247e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0001049317070282,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,0.0004977453500032,284.91326904296875,294.1499938964844,298.2323913574219,292.1993103027344,298.2118835449219,298.3027648925781,284.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088651051873512e-08,0.0010617700172588,-0.0333302691578865,0.0,0.0,0.0,-0.0113014169037342,60.0,13.985407829284668,0.0,-7.686544023499664e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,9.964226046577096e-05,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001049285710905,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,7.750016084173694e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,0.0001049284328473,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,0.0004977298667654,284.9067687988281,294.1499938964844,298.1914978027344,292.1965026855469,298.2118225097656,298.2620849609375,284.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617490625008,1.3084669348017997e-08,0.0010617359075695,-0.033319853246212,0.0,0.0,0.0,-0.011299442499876,60.0,13.938282012939451,0.0,-7.686051617383782e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,9.964226046577096e-05,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001049285710905,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,7.750016084173694e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,0.0001049284328473,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,0.0004977298667654,284.9067687988281,294.1499938964844,298.1914978027344,292.1965026855469,298.2118225097656,298.2620849609375,284.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617490625008,1.3084669348017997e-08,0.0010617359075695,-0.033319853246212,0.0,0.0,0.0,-0.011299442499876,60.0,13.938282012939451,0.0,-7.686051617383782e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,9.96423768810928e-05,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,0.0001049286875058,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,7.750024815322831e-05,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,0.0001049285565386,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0004977305070497,284.9004211425781,294.1499938964844,298.15057373046875,292.1932067871094,298.2109680175781,298.2213439941406,284.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084707539690044e-08,0.0010617362568154,-0.03331995382905,0.0,0.0,0.0,-0.0112994611263275,60.0,13.89231014251709,0.0,-7.686055880640198e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,9.96423768810928e-05,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,0.0001049286875058,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,7.750024815322831e-05,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,0.0001049285565386,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0004977305070497,284.9004211425781,294.1499938964844,298.15057373046875,292.1932067871094,298.2109680175781,298.2213439941406,284.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084707539690044e-08,0.0010617362568154,-0.03331995382905,0.0,0.0,0.0,-0.0112994611263275,60.0,13.89231014251709,0.0,-7.686055880640198e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,9.96456656139344e-05,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0001049321435857,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,7.750279473839328e-05,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,0.0001049320126185,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.0004977469798177,284.8941955566406,294.1499938964844,298.109619140625,292.1894226074219,298.2093505859375,298.18048095703125,284.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.308868569083188e-08,0.0010617702500894,-0.0333303622901439,0.0,0.0,0.0,-0.0113014336675405,60.0,13.847352027893066,0.0,-7.686548997298814e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,9.96456656139344e-05,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0001049321435857,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,7.750279473839328e-05,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,0.0001049320126185,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.0004977469798177,284.8941955566406,294.1499938964844,298.109619140625,292.1894226074219,298.2093505859375,298.18048095703125,284.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.308868569083188e-08,0.0010617702500894,-0.0333303622901439,0.0,0.0,0.0,-0.0113014336675405,60.0,13.847352027893066,0.0,-7.686548997298814e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,9.965210483642296e-05,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,0.0001049389175022,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,7.750780059723184e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,0.000104938786535,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.0004977792268618,284.8881225585937,294.1499938964844,298.0687255859375,292.1852111816406,298.20703125,298.1395874023437,284.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618510423228,1.3096601136908248e-08,0.0010618378873914,-0.0333510674536228,0.0,0.0,0.0,-0.0113053573295474,60.0,13.803386688232422,0.0,-7.68752883573143e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,9.965210483642296e-05,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,0.0001049389175022,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,7.750780059723184e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,0.000104938786535,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.0004977792268618,284.8881225585937,294.1499938964844,298.0687255859375,292.1852111816406,298.20703125,298.1395874023437,284.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618510423228,1.3096601136908248e-08,0.0010618378873914,-0.0333510674536228,0.0,0.0,0.0,-0.0113053573295474,60.0,13.803386688232422,0.0,-7.68752883573143e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,9.965656499844044e-05,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,0.0001049436104949,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,7.751126395305619e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,0.0001049434868036,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,0.000497801520396,284.8851318359375,294.1499938964844,298.0482788085937,292.1829528808594,298.20556640625,298.119140625,284.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618980741128,1.3102104290396712e-08,0.0010618850355967,-0.0333654657006263,0.0,0.0,0.0,-0.011308086104691,60.0,13.781770706176758,0.0,-7.688210246215021e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,9.96617673081346e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.000104949089291,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,7.751530210953206e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,0.0001049489583238,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,0.0004978275392204,284.8822021484375,294.1499938964844,298.02783203125,292.1805725097656,298.20391845703125,298.09869384765625,284.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619530221447,1.3108531149441662e-08,0.0010619399836286,-0.0333822779357433,0.0,0.0,0.0,-0.0113112712278962,60.0,13.76039218902588,0.0,-7.689006054079074e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,9.967458026949316e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,0.0001049625789164,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,7.752526289550588e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,0.0001049624552251,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,0.0004978915676474,284.8764038085937,294.1499938964844,297.987060546875,292.175537109375,298.2001342773437,298.0577697753906,284.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620886459946,1.3124394904195924e-08,0.0010620756074786,-0.0334237813949584,0.0,0.0,0.0,-0.0113191362470388,60.0,13.718246459960938,0.0,-7.69097070474345e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,9.967458026949316e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,0.0001049625789164,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,7.752526289550588e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,0.0001049624552251,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,0.0004978915676474,284.8764038085937,294.1499938964844,297.987060546875,292.175537109375,298.2001342773437,298.0577697753906,284.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620886459946,1.3124394904195924e-08,0.0010620756074786,-0.0334237813949584,0.0,0.0,0.0,-0.0113191362470388,60.0,13.718246459960938,0.0,-7.69097070474345e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,9.96907619992271e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,0.0001049796046572,299.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,7.753783575026318e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0001049794809659,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0004979724180884,284.87078857421875,294.1499938964844,297.94635009765625,292.17010498046875,298.19561767578125,298.0168762207031,284.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622601257637,1.3144444643842236e-08,0.0010622469708323,-0.0334762334823608,0.0,0.0,0.0,-0.0113290753215551,60.0,13.676959037780762,0.0,-7.693454051604931e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,9.96907619992271e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,0.0001049796046572,299.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,7.753783575026318e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0001049794809659,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0004979724180884,284.87078857421875,294.1499938964844,297.94635009765625,292.17010498046875,298.19561767578125,298.0168762207031,284.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622601257637,1.3144444643842236e-08,0.0010622469708323,-0.0334762334823608,0.0,0.0,0.0,-0.0113290753215551,60.0,13.676959037780762,0.0,-7.693454051604931e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,9.971024701371788e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,0.0001050001228577,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,7.755299156997353e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,0.0001049999991664,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0004980698577128,284.86529541015625,294.1499938964844,297.90576171875,292.164306640625,298.1903991699219,297.97607421875,284.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624668793752,1.3168620860426472e-08,0.0010624537244439,-0.0335394814610481,0.0,0.0,0.0,-0.0113410605117678,60.0,13.636504173278809,0.0,-7.69644898923616e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,9.971024701371788e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,0.0001050001228577,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,7.755299156997353e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,0.0001049999991664,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0004980698577128,284.86529541015625,294.1499938964844,297.90576171875,292.164306640625,298.1903991699219,297.97607421875,284.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624668793752,1.3168620860426472e-08,0.0010624537244439,-0.0335394814610481,0.0,0.0,0.0,-0.0113410605117678,60.0,13.636504173278809,0.0,-7.69644898923616e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,9.973309352062644e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,0.0001050241771736,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,7.757075218250975e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,0.0001050240534823,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0004981840029358,284.8599548339844,294.1499938964844,297.8653259277344,292.1581726074219,298.1844482421875,297.9353332519531,284.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627093724906,1.3196983950081176e-08,0.0010626962175592,-0.0336136817932128,0.0,0.0,0.0,-0.0113551206886768,60.0,13.596840858459473,0.0,-7.699963333607229e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,9.973309352062644e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,0.0001050241771736,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,7.757075218250975e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,0.0001050240534823,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0004981840029358,284.8599548339844,294.1499938964844,297.8653259277344,292.1581726074219,298.1844482421875,297.9353332519531,284.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627093724906,1.3196983950081176e-08,0.0010626962175592,-0.0336136817932128,0.0,0.0,0.0,-0.0113551206886768,60.0,13.596840858459473,0.0,-7.699963333607229e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.974583372240886e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0001050375940394,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,7.758066203678027e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.0001050374703481,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0004982476821169,284.8573608398437,294.1499938964844,297.8451538085937,292.15496826171875,298.18121337890625,297.9150085449219,284.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628447635099,1.3212813065877071e-08,0.0010628316085785,-0.0336550958454608,0.0,0.0,0.0,-0.0113629689440131,60.0,13.577333450317385,0.0,-7.701925142100664e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.975943976314738e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,0.000105051913124,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,7.759123400319368e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,0.0001050517967087,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,0.0004983156686648,284.85479736328125,294.1499938964844,297.8250427246094,292.1517028808594,298.17779541015625,297.89471435546875,284.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629893513396,1.3229711548490286e-08,0.0010629760799929,-0.0336993038654327,0.0,0.0,0.0,-0.0113713461905717,60.0,13.558022499084473,0.0,-7.704019822085685e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,9.978882007999346e-05,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,0.0001050828504958,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,7.761408051010221e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0001050827268045,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,0.0004984624683856,284.84979248046875,294.1499938964844,297.78497314453125,292.1448974609375,298.1705017089844,297.85418701171875,284.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633014608174,1.326622101061048e-08,0.0010632881894707,-0.0337948128581047,0.0,0.0,0.0,-0.0113894445821642,60.0,13.51982307434082,0.0,-7.70854526876974e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,9.978882007999346e-05,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,0.0001050828504958,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,7.761408051010221e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0001050827268045,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,0.0004984624683856,284.84979248046875,294.1499938964844,297.78497314453125,292.1448974609375,298.1705017089844,297.85418701171875,284.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633014608174,1.326622101061048e-08,0.0010632881894707,-0.0337948128581047,0.0,0.0,0.0,-0.0113894445821642,60.0,13.51982307434082,0.0,-7.70854526876974e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,9.98214673018083e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,0.0001051172221195,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,7.76394663262181e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0001051171057042,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,0.0004986255662515,284.84490966796875,294.1499938964844,297.7451171875,292.1378173828125,298.1625671386719,297.8138427734375,284.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636484948918,1.33067983298929e-08,0.0010636351071298,-0.0339009650051593,0.0,0.0,0.0,-0.0114095611497759,60.0,13.482305526733398,0.0,-7.713577332424394e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,9.98214673018083e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,0.0001051172221195,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,7.76394663262181e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0001051171057042,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,0.0004986255662515,284.84490966796875,294.1499938964844,297.7451171875,292.1378173828125,298.1625671386719,297.8138427734375,284.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636484948918,1.33067983298929e-08,0.0010636351071298,-0.0339009650051593,0.0,0.0,0.0,-0.0114095611497759,60.0,13.482305526733398,0.0,-7.713577332424394e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051208496094,0.0,0.0,9.98574832919985e-05,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,0.0001051551444106,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,7.766747148707509e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,0.0001051550279953,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,0.0004988055443391,284.8402099609375,294.1499938964844,297.7055053710937,292.1304626464844,298.1539306640625,297.7737121582031,284.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640313848853,1.335158295034944e-08,0.0010640181135386,-0.0340181216597557,0.0,0.0,0.0,-0.0114317620173096,60.0,13.445476531982422,0.0,-7.719133066075301e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051208496094,0.0,0.0,9.98574832919985e-05,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,0.0001051551444106,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,7.766747148707509e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,0.0001051550279953,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,0.0004988055443391,284.8402099609375,294.1499938964844,297.7055053710937,292.1304626464844,298.1539306640625,297.7737121582031,284.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640313848853,1.335158295034944e-08,0.0010640181135386,-0.0340181216597557,0.0,0.0,0.0,-0.0114317620173096,60.0,13.445476531982422,0.0,-7.719133066075301e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,9.989614773076028e-05,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0001051958533935,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,7.76975357439369e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.0001051957369782,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,0.000498998677358,284.835693359375,294.1499938964844,297.6661682128906,292.12286376953125,298.1446228027344,297.7338256835937,284.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064442563802,1.3399659160029388e-08,0.0010644291760399,-0.0341438874602317,0.0,0.0,0.0,-0.0114555954933166,60.0,13.409309387207031,0.0,-7.72509949342748e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,9.989614773076028e-05,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0001051958533935,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,7.76975357439369e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.0001051957369782,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,0.000498998677358,284.835693359375,294.1499938964844,297.6661682128906,292.12286376953125,298.1446228027344,297.7338256835937,284.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064442563802,1.3399659160029388e-08,0.0010644291760399,-0.0341438874602317,0.0,0.0,0.0,-0.0114555954933166,60.0,13.409309387207031,0.0,-7.72509949342748e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.991654951591045e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.0001052173392963,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979797363281,0.0,0.0,7.771340460749343e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,0.000105217222881,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,0.0004991006571799,284.83349609375,294.1499938964844,297.6466064453125,292.11895751953125,298.1396179199219,297.7140197753906,284.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646597947925,1.3425037082015482e-08,0.0010646462906152,-0.0342102758586406,0.0,0.0,0.0,-0.0114681776612997,60.0,13.391497611999512,0.0,-7.72825003991784e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,9.993726416723804e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,0.0001052391453413,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,7.772950630169362e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,0.0001052390362019,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,0.000499204150401,284.83135986328125,294.1499938964844,297.6271057128906,292.114990234375,298.134521484375,297.6942443847656,284.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648801689967,1.34507995852573e-08,0.0010648667812347,-0.0342776663601398,0.0,0.0,0.0,-0.0114809488877654,60.0,13.373805046081545,0.0,-7.731448192771495e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,9.997960296459496e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,0.0001052837251336,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,7.77624300098978e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,0.0001052836087183,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927307128906,0.0,0.0,0.0004994156188331,284.8271484375,294.1499938964844,297.58837890625,292.10693359375,298.1239929199219,297.65484619140625,284.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653302306309,1.3503455242869222e-08,0.0010653167264536,-0.0344154089689254,0.0,0.0,0.0,-0.0115070519968867,60.0,13.338643074035645,0.0,-7.737988738654168e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
