time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219480,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,9.997960296459496e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,0.0001052837251336,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,7.77624300098978e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,0.0001052836087183,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927307128906,0.0,0.0,0.0004994156188331,284.8271484375,294.1499938964844,297.58837890625,292.10693359375,298.1239929199219,297.65484619140625,284.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653302306309,1.3503455242869222e-08,0.0010653167264536,-0.0344154089689254,0.0,0.0,0.0,-0.0115070519968867,60.0,13.338643074035645,0.0,-7.737988738654168e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,0.0001000279225991,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,0.0001053346059052,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,7.780001033097506e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,0.0001053344967658,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,0.0004996570642106,284.8231201171875,294.1499938964844,297.54998779296875,292.09869384765625,298.1128845214844,297.6160583496094,284.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658443206921,1.3563576928277143e-08,0.0010658307000994,-0.0345726795494556,0.0,0.0,0.0,-0.0115368561819195,60.0,13.304683685302734,0.0,-7.745458674435214e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,0.0001000279225991,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,0.0001053346059052,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,7.780001033097506e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,0.0001053344967658,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,0.0004996570642106,284.8231201171875,294.1499938964844,297.54998779296875,292.09869384765625,298.1128845214844,297.6160583496094,284.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658443206921,1.3563576928277143e-08,0.0010658307000994,-0.0345726795494556,0.0,0.0,0.0,-0.0115368561819195,60.0,13.304683685302734,0.0,-7.745458674435214e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,0.0001000798220047,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,0.0001053892483469,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,7.784036279190332e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,0.0001053891392075,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0004999163211323,284.819091796875,294.1499938964844,297.513671875,292.0914306640625,298.1016540527344,297.5774841308594,284.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663961293175,1.3628148387567762e-08,0.0010663825087249,-0.0347415879368782,0.0,0.0,0.0,-0.0115688648074865,60.0,13.271702766418455,0.0,-7.75348638626383e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,0.0001000798220047,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,0.0001053892483469,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,7.784036279190332e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,0.0001053891392075,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0004999163211323,284.819091796875,294.1499938964844,297.513671875,292.0914306640625,298.1016540527344,297.5774841308594,284.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663961293175,1.3628148387567762e-08,0.0010663825087249,-0.0347415879368782,0.0,0.0,0.0,-0.0115688648074865,60.0,13.271702766418455,0.0,-7.75348638626383e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,0.0001001634373096,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,0.0001054772947099,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,7.790539530105889e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,0.0001054771928465,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,0.0005003340775147,284.81524658203125,294.1499938964844,297.4809875488281,292.0862731933594,298.0899658203125,297.5415344238281,284.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672868229448,1.3732247339248715e-08,0.0010672730859369,-0.0350138843059539,0.0,0.0,0.0,-0.0116204740479588,60.0,13.24457550048828,0.0,-7.766436738165795e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,0.0001001634373096,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,0.0001054772947099,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,7.790539530105889e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,0.0001054771928465,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,0.0005003340775147,284.81524658203125,294.1499938964844,297.4809875488281,292.0862731933594,298.0899658203125,297.5415344238281,284.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672868229448,1.3732247339248715e-08,0.0010672730859369,-0.0350138843059539,0.0,0.0,0.0,-0.0116204740479588,60.0,13.24457550048828,0.0,-7.766436738165795e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0001002098142635,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,0.0001055261309375,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,7.79414622229524e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,0.0001055260217981,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,0.0005005657440051,284.8133850097656,294.1499938964844,297.4659118652344,292.0844421386719,298.083984375,297.5243530273437,284.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067781005986,1.3789988706491842e-08,0.0010677671525627,-0.0351649187505245,0.0,0.0,0.0,-0.0116491001099348,60.0,13.233142852783203,0.0,-7.773624588480743e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0001002598000923,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,0.0001055787652148,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,7.798033766448498e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.0001055786560755,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0005008154548704,284.8115539550781,294.1499938964844,297.4516296386719,292.0830993652344,298.07794189453125,297.5077819824219,284.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683130240067,1.3852226032895489e-08,0.0010682991705834,-0.035327710211277,0.0,0.0,0.0,-0.0116799529641866,60.0,13.223000526428224,0.0,-7.78137589918515e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0001003662255243,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.00010569083679,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,7.806310895830393e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,0.0001056907276506,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,0.0005013471236452,284.8079528808594,294.1499938964844,297.4254455566406,292.081787109375,298.0657043457031,297.476318359375,284.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694453958421,1.3984749358542103e-08,0.0010694314260035,-0.0356743410229682,0.0,0.0,0.0,-0.0117456456646323,60.0,13.205766677856444,0.0,-7.797893886163365e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0001003662255243,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.00010569083679,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,7.806310895830393e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,0.0001056907276506,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,0.0005013471236452,284.8079528808594,294.1499938964844,297.4254455566406,292.081787109375,298.0657043457031,297.476318359375,284.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694453958421,1.3984749358542103e-08,0.0010694314260035,-0.0356743410229682,0.0,0.0,0.0,-0.0117456456646323,60.0,13.205766677856444,0.0,-7.797893886163365e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721008300781,0.0,0.0,0.0001004800651571,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,0.0001058107081917,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.0,0.0,7.815164281055331e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720703125,0.0,0.0,0.0001058106063283,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,0.0005019158124923,284.80450439453125,294.1499938964844,297.402099609375,292.08221435546875,298.0532531738281,297.447998046875,284.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.4126508851575181e-08,0.0010706440079957,-0.0360451117157936,0.0,0.0,0.0,-0.0118159241974353,60.0,13.193665504455566,0.0,-7.815582137027377e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721008300781,0.0,0.0,0.0001004800651571,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,0.0001058107081917,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.0,0.0,7.815164281055331e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720703125,0.0,0.0,0.0001058106063283,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,0.0005019158124923,284.80450439453125,294.1499938964844,297.402099609375,292.08221435546875,298.0532531738281,297.447998046875,284.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.4126508851575181e-08,0.0010706440079957,-0.0360451117157936,0.0,0.0,0.0,-0.0118159241974353,60.0,13.193665504455566,0.0,-7.815582137027377e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,0.0001005885496851,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,0.0001059249480022,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,7.823601481504738e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,0.0001059248461388,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0005024577258154,284.8012084960937,294.1499938964844,297.3814392089844,292.084228515625,298.04058837890625,297.4225158691406,284.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.426159990103315e-08,0.0010717988479882,-0.0363984256982803,0.0,0.0,0.0,-0.0118828928098082,60.0,13.185561180114746,0.0,-7.832456816458946e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,0.0001005885496851,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,0.0001059249480022,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,7.823601481504738e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,0.0001059248461388,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0005024577258154,284.8012084960937,294.1499938964844,297.3814392089844,292.084228515625,298.04058837890625,297.4225158691406,284.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.426159990103315e-08,0.0010717988479882,-0.0363984256982803,0.0,0.0,0.0,-0.0118828928098082,60.0,13.185561180114746,0.0,-7.832456816458946e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0001006893871817,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,0.0001060311260516,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,7.831444236217067e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0001060310314642,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,0.0005029615131206,284.7980651855469,294.1499938964844,297.3631591796875,292.08770751953125,298.02783203125,297.3997802734375,284.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387164348761416e-08,0.0010728727793321,-0.03672681376338,0.0,0.0,0.0,-0.0119451424106955,60.0,13.180215835571287,0.0,-7.848157679291037e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0001006893871817,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,0.0001060311260516,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,7.831444236217067e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0001060310314642,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,0.0005029615131206,284.7980651855469,294.1499938964844,297.3631591796875,292.08770751953125,298.02783203125,297.3997802734375,284.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387164348761416e-08,0.0010728727793321,-0.03672681376338,0.0,0.0,0.0,-0.0119451424106955,60.0,13.180215835571287,0.0,-7.848157679291037e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,0.0001007318714982,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,0.000106075858639,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,7.834747520973906e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,0.0001060757567756,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.0,0.0,0.0005031736800447,284.7965393066406,294.1499938964844,297.3548583984375,292.0899658203125,298.0214233398437,297.3896484375,284.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733391391113,1.4440049156405621e-08,0.0010733247036114,-0.036865122616291,0.0,0.0,0.0,-0.0119713582098484,60.0,13.178513526916504,0.0,-7.854775674331904e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.0001007731334539,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,0.0001061193106579,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,7.837956945877522e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,0.0001061192087945,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,0.0005033798515796,284.7950744628906,294.1499938964844,297.3470458984375,292.092529296875,298.0150146484375,297.3799743652344,284.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737780248746,1.4491424948914757e-08,0.0010737635893747,-0.0369994789361953,0.0,0.0,0.0,-0.0119968242943286,60.0,13.177047729492188,0.0,-7.86120679663327e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.0001008458348223,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,0.000106195861008,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,7.843611092539504e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,0.0001061957664205,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,0.0005037430673837,284.79217529296875,294.1499938964844,297.3328552246094,292.0985412597656,298.00213623046875,297.3616638183594,284.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745535837486,1.4581931218060618e-08,0.0010745390318334,-0.0372361615300178,0.0,0.0,0.0,-0.0120417000725865,60.0,13.174718856811523,0.0,-7.872543505982321e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.0001008458348223,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,0.000106195861008,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,7.843611092539504e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,0.0001061957664205,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,0.0005037430673837,284.79217529296875,294.1499938964844,297.3328552246094,292.0985412597656,298.00213623046875,297.3616638183594,284.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745535837486,1.4581931218060618e-08,0.0010745390318334,-0.0372361615300178,0.0,0.0,0.0,-0.0120417000725865,60.0,13.174718856811523,0.0,-7.872543505982321e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,0.0001008958861348,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,0.000106248560769,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,7.847503002267331e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,0.0001062484661815,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,0.0005039930692873,284.7894287109375,294.1499938964844,297.3203430175781,292.1056213378906,297.9892883300781,297.34576416015625,284.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750851361081,1.464420940067157e-08,0.0010750704677775,-0.0373990274965763,0.0,0.0,0.0,-0.0120725687593221,60.0,13.173470497131348,0.0,-7.880348817934647e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,0.0001008958861348,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,0.000106248560769,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,7.847503002267331e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,0.0001062484661815,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,0.0005039930692873,284.7894287109375,294.1499938964844,297.3203430175781,292.1056213378906,297.9892883300781,297.34576416015625,284.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750851361081,1.464420940067157e-08,0.0010750704677775,-0.0373990274965763,0.0,0.0,0.0,-0.0120725687593221,60.0,13.173470497131348,0.0,-7.880348817934647e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,0.0001009414336294,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0001062965238816,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,7.851044938433915e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.0001062964292941,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,0.0005042206612415,284.7868347167969,294.1499938964844,297.30926513671875,292.1136169433594,297.9764709472656,297.33172607421875,284.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700883177454216e-08,0.0010755559196695,-0.03754723072052,0.0,0.0,0.0,-0.0121006686240434,60.0,13.1732816696167,0.0,-7.887454955834984e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,0.0001009414336294,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0001062965238816,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,7.851044938433915e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.0001062964292941,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,0.0005042206612415,284.7868347167969,294.1499938964844,297.30926513671875,292.1136169433594,297.9764709472656,297.33172607421875,284.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700883177454216e-08,0.0010755559196695,-0.03754723072052,0.0,0.0,0.0,-0.0121006686240434,60.0,13.1732816696167,0.0,-7.887454955834984e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,0.0001009855550364,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,0.0001063429808709,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,7.854476280044764e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.0001063428862835,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,0.0005044410936534,284.7843933105469,294.1499938964844,297.2994079589844,292.1224060058594,297.9637145996094,297.3194274902344,284.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760392760857,1.4755779709219041e-08,0.0010760244913399,-0.0376907847821712,0.0,0.0,0.0,-0.012127879075706,60.0,13.1749849319458,0.0,-7.89434153602997e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,0.0001009855550364,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,0.0001063429808709,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,7.854476280044764e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.0001063428862835,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,0.0005044410936534,284.7843933105469,294.1499938964844,297.2994079589844,292.1224060058594,297.9637145996094,297.3194274902344,284.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760392760857,1.4755779709219041e-08,0.0010760244913399,-0.0376907847821712,0.0,0.0,0.0,-0.012127879075706,60.0,13.1749849319458,0.0,-7.89434153602997e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,0.0001010129708447,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,0.0001063718445948,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,7.85660813562572e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,0.0001063717572833,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.0,0.0005045779980719,284.7832336425781,294.1499938964844,297.2948303222656,292.1270446777344,297.9573669433594,297.3137512207031,284.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763318277895,1.4789897306854982e-08,0.0010763170430436,-0.0377800017595291,0.0,0.0,0.0,-0.0121447965502738,60.0,13.17686653137207,0.0,-7.89862326655566e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,0.0001010426349239,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,0.0001064030875568,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,7.858915341785178e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,0.0001064029929693,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,0.0005047262529842,284.7820739746094,294.1499938964844,297.2904663085937,292.1318359375,297.9510498046875,297.3081970214844,284.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766483610495,1.4826822436475597e-08,0.0010766335763037,-0.0378765575587749,0.0,0.0,0.0,-0.0121631063520908,60.0,13.179107666015623,0.0,-7.903258136821023e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,0.0001011156346066,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,0.000106479950773,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,7.864592043915763e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,0.0001064798634615,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,0.0005050909239798,284.7798767089844,294.1499938964844,297.2822570800781,292.1418151855469,297.9384155273437,297.2977294921875,284.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.4917700852379312e-08,0.0010774085531011,-0.0381141975522041,0.0,0.0,0.0,-0.0122081479057669,60.0,13.18540096282959,0.0,-7.91467158478554e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,0.0001011156346066,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,0.000106479950773,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,7.864592043915763e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,0.0001064798634615,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,0.0005050909239798,284.7798767089844,294.1499938964844,297.2822570800781,292.1418151855469,297.9384155273437,297.2977294921875,284.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.4917700852379312e-08,0.0010774085531011,-0.0381141975522041,0.0,0.0,0.0,-0.0122081479057669,60.0,13.18540096282959,0.0,-7.91467158478554e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0001011946224025,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,0.0001065631295205,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,7.870735134929419e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,0.000106563034933,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.0005054855137132,284.7778625488281,294.1499938964844,297.2745056152344,292.1521301269531,297.9259033203125,297.28887939453125,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782649042084,1.5016045296079028e-08,0.0010782498866319,-0.0383713468909263,0.0,0.0,0.0,-0.0122569035738706,60.0,13.194889068603516,0.0,-7.92703218621682e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0001011946224025,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,0.0001065631295205,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,7.870735134929419e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,0.000106563034933,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.0005054855137132,284.7778625488281,294.1499938964844,297.2745056152344,292.1521301269531,297.9259033203125,297.28887939453125,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782649042084,1.5016045296079028e-08,0.0010782498866319,-0.0383713468909263,0.0,0.0,0.0,-0.0122569035738706,60.0,13.194889068603516,0.0,-7.92703218621682e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421630859375,0.0,0.0,0.0001012688735499,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,0.000106641316961,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412780761719,0.0,0.0,7.876510062487796e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,0.0001066412296495,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,0.0005058564711362,284.7759704589844,294.1499938964844,297.2669677734375,292.1627197265625,297.9134826660156,297.2802734375,284.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790561791509,1.5108492235071935e-08,0.0010790410451591,-0.0386130698025226,0.0,0.0,0.0,-0.0123027358204126,60.0,13.204702377319336,0.0,-7.938660218087534e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421630859375,0.0,0.0,0.0001012688735499,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,0.000106641316961,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412780761719,0.0,0.0,7.876510062487796e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,0.0001066412296495,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,0.0005058564711362,284.7759704589844,294.1499938964844,297.2669677734375,292.1627197265625,297.9134826660156,297.2802734375,284.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790561791509,1.5108492235071935e-08,0.0010790410451591,-0.0386130698025226,0.0,0.0,0.0,-0.0123027358204126,60.0,13.204702377319336,0.0,-7.938660218087534e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0001013313085422,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.000106707055238,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,7.88136530900374e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,0.0001067069679265,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,0.0005061683477833,284.77423095703125,294.1499938964844,297.2594299316406,292.1733703613281,297.9011535644531,297.2720642089844,284.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797202121466,1.5186207846795696e-08,0.0010797049617394,-0.0388162694871425,0.0,0.0,0.0,-0.0123412599787116,60.0,13.214520454406738,0.0,-7.948441549388009e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0001013313085422,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.000106707055238,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,7.88136530900374e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,0.0001067069679265,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,0.0005061683477833,284.77423095703125,294.1499938964844,297.2594299316406,292.1733703613281,297.9011535644531,297.2720642089844,284.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797202121466,1.5186207846795696e-08,0.0010797049617394,-0.0388162694871425,0.0,0.0,0.0,-0.0123412599787116,60.0,13.214520454406738,0.0,-7.948441549388009e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,0.0001013599030557,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,0.0001067371631506,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,7.883588841650635e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,0.0001067370758391,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,0.0005063111893832,284.7733764648437,294.1499938964844,297.2555847167969,292.1787109375,297.8949890136719,297.2679443359375,285.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800235904753,1.522179715607308e-08,0.0010800083400681,-0.0389093272387981,0.0,0.0,0.0,-0.0123588992282748,60.0,13.219274520874023,0.0,-7.952922942422448e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,0.0001013856308418,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,0.0001067642588168,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,7.885589729994535e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,0.0001067641715053,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0005064397118985,284.7725830078125,294.1499938964844,297.2516174316406,292.1839904785156,297.88885498046875,297.2638244628906,285.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802973993122,1.5253821317173788e-08,0.001080282148905,-0.0389930568635463,0.0,0.0,0.0,-0.0123747745528817,60.0,13.223837852478027,0.0,-7.956956693533358e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
