time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221820,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,0.000101430734503,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,0.0001068117562681,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,7.889097469160333e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,0.0001068116689566,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,0.0005066650919616,284.77105712890625,294.1499938964844,297.24334716796875,292.1944274902344,297.87664794921875,297.2554931640625,285.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807797079905,1.5309952416941996e-08,0.0010807644575834,-0.0391398146748542,0.0,0.0,0.0,-0.0124026127159595,60.0,13.232454299926758,0.0,-7.964028725382377e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,0.000101430734503,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,0.0001068117562681,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,7.889097469160333e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,0.0001068116689566,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,0.0005066650919616,284.77105712890625,294.1499938964844,297.24334716796875,292.1944274902344,297.87664794921875,297.2554931640625,285.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807797079905,1.5309952416941996e-08,0.0010807644575834,-0.0391398146748542,0.0,0.0,0.0,-0.0124026127159595,60.0,13.232454299926758,0.0,-7.964028725382377e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,0.0001014584559015,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,0.0001068409401341,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,7.891253335401416e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,0.0001068408528226,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.0,0.0,0.0005068035679869,284.7696838378906,294.1499938964844,297.2343139648437,292.2045288085937,297.864501953125,297.24664306640625,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810733074322,1.5344419068696883e-08,0.0010810579406097,-0.039229929447174,0.0,0.0,0.0,-0.0124196931719779,60.0,13.238933563232422,0.0,-7.96837369421155e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,0.0001014584559015,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,0.0001068409401341,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,7.891253335401416e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,0.0001068408528226,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.0,0.0,0.0005068035679869,284.7696838378906,294.1499938964844,297.2343139648437,292.2045288085937,297.864501953125,297.24664306640625,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810733074322,1.5344419068696883e-08,0.0010810579406097,-0.039229929447174,0.0,0.0,0.0,-0.0124196931719779,60.0,13.238933563232422,0.0,-7.96837369421155e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,0.0001014791123452,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,0.0001068626879714,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,7.892859139246866e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,0.0001068626006599,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,0.0005069067701697,284.7684020996094,294.1499938964844,297.2242736816406,292.21417236328125,297.85235595703125,297.2374572753906,285.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812948457896,1.5370083872312534e-08,0.0010812794789671,-0.0392970256507396,0.0,0.0,0.0,-0.0124324262142181,60.0,13.244590759277344,0.0,-7.971608795287467e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,0.0001014791123452,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,0.0001068626879714,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,7.892859139246866e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,0.0001068626006599,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,0.0005069067701697,284.7684020996094,294.1499938964844,297.2242736816406,292.21417236328125,297.85235595703125,297.2374572753906,285.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812948457896,1.5370083872312534e-08,0.0010812794789671,-0.0392970256507396,0.0,0.0,0.0,-0.0124324262142181,60.0,13.244590759277344,0.0,-7.971608795287467e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,0.0001014761655824,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,0.0001068595811375,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,7.892629218986258e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,0.000106859501102,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.0,0.0005068921018391,284.7673034667969,294.1499938964844,297.2130432128906,292.22320556640625,297.8402404785156,297.22686767578125,285.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081260619685,1.5366339312095082e-08,0.0010812452528625,-0.0392872393131256,0.0,0.0,0.0,-0.012430558912456,60.0,13.24629020690918,0.0,-7.971136994910921e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,0.0001014761655824,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,0.0001068595811375,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,7.892629218986258e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,0.000106859501102,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.0,0.0005068921018391,284.7673034667969,294.1499938964844,297.2130432128906,292.22320556640625,297.8402404785156,297.22686767578125,285.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081260619685,1.5366339312095082e-08,0.0010812452528625,-0.0392872393131256,0.0,0.0,0.0,-0.012430558912456,60.0,13.24629020690918,0.0,-7.971136994910921e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.0,0.0,0.000101473662653,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,0.0001068569399649,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,7.892434223322198e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,0.0001068568599293,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,0.0005068796453997,284.76678466796875,294.1499938964844,297.2068786621094,292.2274169921875,297.83416748046875,297.22149658203125,285.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812332620844,1.5363184502348304e-08,0.0010812178952619,-0.0392789915204048,0.0,0.0,0.0,-0.0124289933592081,60.0,13.247007369995115,0.0,-7.970739090978898e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,0.000101465077023,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,0.0001068479032255,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,7.891766290413216e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.000106847815914,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.0,0.0,0.0005068367463536,284.76629638671875,294.1499938964844,297.2003173828125,292.2314453125,297.8280944824219,297.2157287597656,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811411775648,1.5352449977967808e-08,0.0010811258107423,-0.0392509289085865,0.0,0.0,0.0,-0.0124236699193716,60.0,13.24665069580078,0.0,-7.969386217610008e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,0.0001014388690236,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,0.0001068202982423,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,7.889727567089722e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.0001068202182068,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,0.0005067058373242,284.7653503417969,294.1499938964844,297.1859130859375,292.2388000488281,297.81591796875,297.2034912109375,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808642255142,1.5319725932272377e-08,0.001080848975107,-0.0391653664410114,0.0,0.0,0.0,-0.0124074621126055,60.0,13.244274139404297,0.0,-7.965260806486185e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,0.0001014388690236,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,0.0001068202982423,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,7.889727567089722e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.0001068202182068,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,0.0005067058373242,284.7653503417969,294.1499938964844,297.1859130859375,292.2388000488281,297.81591796875,297.2034912109375,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808642255142,1.5319725932272377e-08,0.001080848975107,-0.0391653664410114,0.0,0.0,0.0,-0.0124074621126055,60.0,13.244274139404297,0.0,-7.965260806486185e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,0.0001013885412248,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,0.0001067673001671,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,7.885813101893291e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,0.0001067672201315,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,0.0005064544966444,284.7646179199219,294.1499938964844,297.1695556640625,292.2450866699219,297.8036193847656,297.1890563964844,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803253389894,1.5256947705211132e-08,0.0010803100885823,-0.0390012301504612,0.0,0.0,0.0,-0.0123763298615813,60.0,13.23667812347412,0.0,-7.957350334208969e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,0.0001013885412248,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,0.0001067673001671,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,7.885813101893291e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,0.0001067672201315,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,0.0005064544966444,284.7646179199219,294.1499938964844,297.1695556640625,292.2450866699219,297.8036193847656,297.1890563964844,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803253389894,1.5256947705211132e-08,0.0010803100885823,-0.0390012301504612,0.0,0.0,0.0,-0.0123763298615813,60.0,13.23667812347412,0.0,-7.957350334208969e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251647949219,0.0,0.0,0.0001013260553008,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,0.0001067014891305,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,7.880952034611255e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,0.0001067014090949,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247375488281,0.0,0.0,0.0005061423871666,284.7639465332031,294.1499938964844,297.1510009765625,292.25018310546875,297.791259765625,297.1734313964844,285.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796609567478,1.5179017154309804e-08,0.0010796457063406,-0.0387974679470062,0.0,0.0,0.0,-0.0123377069830894,60.0,13.226570129394531,0.0,-7.94753631794265e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251647949219,0.0,0.0,0.0001013260553008,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,0.0001067014891305,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,7.880952034611255e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,0.0001067014090949,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247375488281,0.0,0.0,0.0005061423871666,284.7639465332031,294.1499938964844,297.1510009765625,292.25018310546875,297.791259765625,297.1734313964844,285.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796609567478,1.5179017154309804e-08,0.0010796457063406,-0.0387974679470062,0.0,0.0,0.0,-0.0123377069830894,60.0,13.226570129394531,0.0,-7.94753631794265e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,0.0001012421125778,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,0.0001066130935214,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,7.874422590248287e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.0001066130207618,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,0.000505723117385,284.763427734375,294.1499938964844,297.1300048828125,292.2539367675781,297.7787170410156,297.15557861328125,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078764675185,1.507435776204602e-08,0.0010787495411932,-0.0385238192975521,0.0,0.0,0.0,-0.0122858164831995,60.0,13.211437225341797,0.0,-7.9343656977926e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,0.0001012421125778,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,0.0001066130935214,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,7.874422590248287e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.0001066130207618,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,0.000505723117385,284.763427734375,294.1499938964844,297.1300048828125,292.2539367675781,297.7787170410156,297.15557861328125,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078764675185,1.507435776204602e-08,0.0010787495411932,-0.0385238192975521,0.0,0.0,0.0,-0.0122858164831995,60.0,13.211437225341797,0.0,-7.9343656977926e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,0.0001011908461805,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,0.0001065590986399,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,7.870434637879953e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,0.0001065590258804,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,0.0005054670618847,284.7632141113281,294.1499938964844,297.1184997558594,292.2552490234375,297.7723693847656,297.14556884765625,285.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782168246805,1.501043733753704e-08,0.001078201807104,-0.0383566841483116,0.0,0.0,0.0,-0.0122541217133402,60.0,13.201603889465332,0.0,-7.926327327822946e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229064941406,0.0,0.0,0.0001011365311569,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,0.0001065019023371,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221435546875,0.0,0.0,7.866210216889158e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,0.0001065018295776,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,0.0005051957559771,284.76300048828125,294.1499938964844,297.1063232421875,292.25616455078125,297.7659606933594,297.1352233886719,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776377748697,1.4942727943889622e-08,0.0010776228737086,-0.0381796322762966,0.0,0.0,0.0,-0.0122205559164285,60.0,13.191014289855955,0.0,-7.917816446934013e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,0.0001010139167192,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0001063727831933,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211364746094,0.0,0.0,7.856672891648486e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,0.0001063727104337,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,0.000504583294969,284.7627258300781,294.1499938964844,297.0797424316406,292.2567443847656,297.75299072265625,297.11279296875,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789885760535526e-08,0.0010763185564428,-0.0377799682319164,0.0,0.0,0.0,-0.0121447993442416,60.0,13.166308403015137,0.0,-7.898621845470188e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,0.0001010139167192,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0001063727831933,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211364746094,0.0,0.0,7.856672891648486e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,0.0001063727104337,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,0.000504583294969,284.7627258300781,294.1499938964844,297.0797424316406,292.2567443847656,297.75299072265625,297.11279296875,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789885760535526e-08,0.0010763185564428,-0.0377799682319164,0.0,0.0,0.0,-0.0121447993442416,60.0,13.166308403015137,0.0,-7.898621845470188e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,0.0001009393527056,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,0.0001062942610587,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,7.85087322583422e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,0.0001062941882992,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,0.0005042108241468,284.7626037597656,294.1499938964844,297.064697265625,292.25634765625,297.7461242675781,297.0998840332031,285.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755361290648,1.4696938777092328e-08,0.0010755214607343,-0.0375369153916835,0.0,0.0,0.0,-0.0120987091213464,60.0,13.150705337524414,0.0,-7.886960418090896e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0001008696272037,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,0.0001062208320945,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,7.845449727028608e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,0.0001062207593349,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,0.0005038625677116,284.76251220703125,294.1499938964844,297.04998779296875,292.2555236816406,297.73974609375,297.0877990722656,285.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747947962954,1.461002963054625e-08,0.0010747801279649,-0.037309642881155,0.0,0.0,0.0,-0.0120556345209479,60.0,13.136094093322754,0.0,-7.876064245238015e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,0.0001007101600407,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,0.0001060529029928,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,7.83304640208371e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,0.0001060528302332,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,0.0005030660540796,284.762451171875,294.1499938964844,297.01641845703125,292.2529296875,297.72607421875,297.0595703125,285.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730943176895,1.4411267734715238e-08,0.0010730798821896,-0.0367898494005203,0.0,0.0,0.0,-0.0119570959359407,60.0,13.10063648223877,0.0,-7.8511732226616e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,0.0001007101600407,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,0.0001060529029928,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,7.83304640208371e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,0.0001060528302332,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,0.0005030660540796,284.762451171875,294.1499938964844,297.01641845703125,292.2529296875,297.72607421875,297.0595703125,285.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730943176895,1.4411267734715238e-08,0.0010730798821896,-0.0367898494005203,0.0,0.0,0.0,-0.0119570959359407,60.0,13.10063648223877,0.0,-7.8511732226616e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,0.0001005442172754,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,0.0001058781563187,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,7.82013958087191e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,0.0001058780835592,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,0.0005022371187806,284.7625427246094,294.1499938964844,296.97869873046875,292.24957275390625,297.7118835449219,297.0271911621094,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713253868743,1.420443673794125e-08,0.0010713111842051,-0.0362489223480224,0.0,0.0,0.0,-0.0118545601144433,60.0,13.061484336853027,0.0,-7.825313730336347e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,0.0001005442172754,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,0.0001058781563187,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,7.82013958087191e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,0.0001058780835592,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,0.0005022371187806,284.7625427246094,294.1499938964844,296.97869873046875,292.24957275390625,297.7118835449219,297.0271911621094,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713253868743,1.420443673794125e-08,0.0010713111842051,-0.0362489223480224,0.0,0.0,0.0,-0.0118545601144433,60.0,13.061484336853027,0.0,-7.825313730336347e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,0.0001004590594675,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,0.0001057884801412,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,7.813515549059957e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,0.0001057884073816,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,0.0005018117954023,284.7626342773437,294.1499938964844,296.9583435058594,292.24761962890625,297.7045593261719,297.00946044921875,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704168817028,1.4098296752251828e-08,0.0010704027954488,-0.0359713211655616,0.0,0.0,0.0,-0.0118019385263323,60.0,13.040830612182615,0.0,-7.812059976686214e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,0.0001003730430966,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0001056978944689,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,7.806825306033716e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,0.0001056978217093,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184509277344,0.0,0.0,0.0005013821064494,284.7627258300781,294.1499938964844,296.93707275390625,292.2454528808594,297.6971130371094,296.9910888671875,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694999946281,1.3991086511566664e-08,0.0010694860247895,-0.0356909148395061,0.0,0.0,0.0,-0.0117487898096442,60.0,13.019753456115724,0.0,-7.79868400968553e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,0.0001001986383926,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0001055142347468,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,7.793260010657832e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,0.0001055141619872,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,0.0005005109705962,284.76300048828125,294.1499938964844,296.891845703125,292.2406005859375,297.6819763183594,296.9527893066406,285.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676427045837,1.3773714613307677e-08,0.0010676289675757,-0.035122349858284,0.0,0.0,0.0,-0.0116410367190837,60.0,12.976552963256836,0.0,-7.771598120598355e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,0.0001001986383926,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0001055142347468,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,7.793260010657832e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,0.0001055141619872,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,0.0005005109705962,284.76300048828125,294.1499938964844,296.891845703125,292.2406005859375,297.6819763183594,296.9527893066406,285.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676427045837,1.3773714613307677e-08,0.0010676289675757,-0.035122349858284,0.0,0.0,0.0,-0.0116410367190837,60.0,12.976552963256836,0.0,-7.771598120598355e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,0.0001000188858597,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,0.0001053249434335,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,7.779278530506417e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,0.0001053248779498,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,0.0004996131174266,284.763427734375,294.1499938964844,296.84326171875,292.2350158691406,297.6661071777344,296.9106140136719,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657266248017,1.3549687594149873e-08,0.0010657130042091,-0.0345363467931747,0.0,0.0,0.0,-0.0115299765020608,60.0,12.930792808532717,0.0,-7.743732766130051e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,0.0001000188858597,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,0.0001053249434335,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,7.779278530506417e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,0.0001053248779498,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,0.0004996131174266,284.763427734375,294.1499938964844,296.84326171875,292.2350158691406,297.6661071777344,296.9106140136719,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657266248017,1.3549687594149873e-08,0.0010657130042091,-0.0345363467931747,0.0,0.0,0.0,-0.0115299765020608,60.0,12.930792808532717,0.0,-7.743732766130051e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,9.983550262404606e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,0.0001051318249665,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,7.765014743199572e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,0.0001051317594829,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,0.0004986971034668,284.763916015625,294.1499938964844,296.7916564941406,292.2287292480469,297.6496276855469,296.86553955078125,285.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637722443789,1.332112997687318e-08,0.0010637589730322,-0.0339384563267231,0.0,0.0,0.0,-0.0114166717976331,60.0,12.883221626281738,0.0,-7.715355110349267e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,9.983550262404606e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,0.0001051318249665,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,7.765014743199572e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,0.0001051317594829,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,0.0004986971034668,284.763916015625,294.1499938964844,296.7916564941406,292.2287292480469,297.6496276855469,296.86553955078125,285.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637722443789,1.332112997687318e-08,0.0010637589730322,-0.0339384563267231,0.0,0.0,0.0,-0.0114166717976331,60.0,12.883221626281738,0.0,-7.715355110349267e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,9.964886703528464e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0001049352940754,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,7.750498480163515e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,0.0001049352213158,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168640136719,0.0,0.0,0.0004977648495696,284.7645263671875,294.1499938964844,296.7372436523437,292.22174072265625,297.6324462890625,296.8175964355469,285.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088527595073174e-08,0.0010617700172588,-0.0333299450576305,0.0,0.0,0.0,-0.0113013610243797,60.0,12.833843231201172,0.0,-7.686529102102213e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,9.964886703528464e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0001049352940754,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,7.750498480163515e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,0.0001049352213158,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168640136719,0.0,0.0,0.0004977648495696,284.7645263671875,294.1499938964844,296.7372436523437,292.22174072265625,297.6324462890625,296.8175964355469,285.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088527595073174e-08,0.0010617700172588,-0.0333299450576305,0.0,0.0,0.0,-0.0113013610243797,60.0,12.833843231201172,0.0,-7.686529102102213e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,9.955443238141017e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,0.0001048358462867,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,7.743153400951996e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,0.0001048357808031,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0004972931346856,284.764892578125,294.1499938964844,296.7090759277344,292.218017578125,297.62353515625,296.7923583984375,285.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607752483338,1.297083418450029e-08,0.001060762326233,-0.0330220349133014,0.0,0.0,0.0,-0.0112430080771446,60.0,12.80837345123291,0.0,-7.671963686561868e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
