time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224160,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,9.945963392965496e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,0.0001047360128723,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,7.735779945505783e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,0.0001047359473886,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.000496819615364,284.7652587890625,294.1499938964844,296.6803283691406,292.2141418457031,297.61444091796875,296.7666015625,285.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597648797556,1.2852684250219681e-08,0.0010597520740702,-0.0327129215002059,0.0,0.0,0.0,-0.011184437200427,60.0,12.782583236694336,0.0,-7.65735634900011e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,9.926900384016336e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,0.0001045352692017,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,7.7209529990796e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,0.0001045352037181,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,0.0004958673962391,284.7660827636719,294.1499938964844,296.6211853027344,292.2059020996094,297.59588623046875,296.7139587402344,285.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577349457889,1.2615104516555677e-08,0.0010577222565189,-0.0320913158357143,0.0,0.0,0.0,-0.0110666677355766,60.0,12.73029899597168,0.0,-7.628024434325199e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,9.926900384016336e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,0.0001045352692017,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,7.7209529990796e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,0.0001045352037181,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,0.0004958673962391,284.7660827636719,294.1499938964844,296.6211853027344,292.2059020996094,297.59588623046875,296.7139587402344,285.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577349457889,1.2615104516555677e-08,0.0010577222565189,-0.0320913158357143,0.0,0.0,0.0,-0.0110666677355766,60.0,12.73029899597168,0.0,-7.628024434325199e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,9.915383998304604e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,0.0001044139935402,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,7.711995567660779e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,0.0001044139280566,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,0.0004952921299263,284.7666320800781,294.1499938964844,296.584716796875,292.20068359375,297.5842590332031,296.68096923828125,285.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056506182067,1.2471578436645814e-08,0.0010564937256276,-0.0317157767713069,0.0,0.0,0.0,-0.0109955091029405,60.0,12.698034286499023,0.0,-7.610331920204771e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,9.90768094197847e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,0.0001043328811647,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,7.706003816565499e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,0.0001043328156811,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,0.0004949073772877,284.7669982910156,294.1499938964844,296.56005859375,292.19708251953125,297.5765380859375,296.6589660644531,285.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556865017861,1.2375583224866205e-08,0.0010556741617619,-0.0314645953476429,0.0,0.0,0.0,-0.0109479259699583,60.0,12.67652416229248,0.0,-7.598509910167196e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,9.888430940918624e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,0.0001041301584336,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,7.69103062339127e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,0.00010413009295,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,0.0004939457867294,284.7680053710937,294.1499938964844,296.49725341796875,292.1877136230469,297.556396484375,296.6020202636719,285.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536349145695,1.2135670246493646e-08,0.001053622807376,-0.0308368112891912,0.0,0.0,0.0,-0.010828991420567,60.0,12.621493339538574,0.0,-7.569004623064758e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,9.888430940918624e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,0.0001041301584336,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,7.69103062339127e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,0.00010413009295,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,0.0004939457867294,284.7680053710937,294.1499938964844,296.49725341796875,292.1877136230469,297.556396484375,296.6020202636719,285.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536349145695,1.2135670246493646e-08,0.001053622807376,-0.0308368112891912,0.0,0.0,0.0,-0.010828991420567,60.0,12.621493339538574,0.0,-7.569004623064758e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,9.869199129752816e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,0.0001039276394294,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,7.676072709728032e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,0.0001039275739458,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,0.0004929851857014,284.7691345214844,294.1499938964844,296.4330444335937,292.1778259277344,297.5355224609375,296.54345703125,285.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515853064134,1.1895996188115989e-08,0.0010515734320506,-0.0302096176892519,0.0,0.0,0.0,-0.0107101751491427,60.0,12.565448760986328,0.0,-7.539585311633348e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,9.869199129752816e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,0.0001039276394294,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,7.676072709728032e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,0.0001039275739458,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,0.0004929851857014,284.7691345214844,294.1499938964844,296.4330444335937,292.1778259277344,297.5355224609375,296.54345703125,285.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515853064134,1.1895996188115989e-08,0.0010515734320506,-0.0302096176892519,0.0,0.0,0.0,-0.0107101751491427,60.0,12.565448760986328,0.0,-7.539585311633348e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,9.859637066256256e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,0.000103826940176,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,7.668635225854814e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,0.0001038268819684,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,0.0004925075336359,284.7697448730469,294.1499938964844,296.4005126953125,292.1726989746094,297.5246887207031,296.51348876953125,285.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505645768716,1.1776827513187982e-08,0.0010505528189241,-0.0298977587372064,0.0,0.0,0.0,-0.0106510901823639,60.0,12.537033081054688,0.0,-7.524979395157062e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,9.850100468611343e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.000103726517409,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,7.661218114662915e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0001037264519254,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.000492031162139,284.7703552246094,294.1499938964844,296.3677062988281,292.1674499511719,297.513671875,296.4832458496094,285.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495481546968,1.1657978582491069e-08,0.0010495365131646,-0.0295867267996072,0.0,0.0,0.0,-0.010592171922326,60.0,12.50841999053955,0.0,-7.510426769385958e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,9.831074567046016e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0001035261593642,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,7.646419544471428e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,0.0001035261011566,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0004910808056592,284.77166748046875,294.1499938964844,296.301513671875,292.1566772460937,297.4912109375,296.42218017578125,285.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475220624357,1.1420867807032664e-08,0.0010475106537342,-0.0289661698043346,0.0,0.0,0.0,-0.0104746334254741,60.0,12.450850486755373,0.0,-7.481435204681476e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,9.831074567046016e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0001035261593642,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,7.646419544471428e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,0.0001035261011566,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0004910808056592,284.77166748046875,294.1499938964844,296.301513671875,292.1566772460937,297.4912109375,296.42218017578125,285.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475220624357,1.1420867807032664e-08,0.0010475106537342,-0.0289661698043346,0.0,0.0,0.0,-0.0104746334254741,60.0,12.450850486755373,0.0,-7.481435204681476e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,9.81223420239985e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,0.000103327758552,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,7.631765765836462e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,0.0001033277003443,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,0.0004901397624053,284.7730712890625,294.1499938964844,296.2347412109375,292.1455078125,297.4679870605469,296.3602294921875,285.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455143637955,1.1186077841784936e-08,0.0010455031879246,-0.0283516570925712,0.0,0.0,0.0,-0.0103582395240664,60.0,12.392724990844728,0.0,-7.452781858319214e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,9.81223420239985e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,0.000103327758552,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,7.631765765836462e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,0.0001033277003443,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,0.0004901397624053,284.7730712890625,294.1499938964844,296.2347412109375,292.1455078125,297.4679870605469,296.3602294921875,285.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455143637955,1.1186077841784936e-08,0.0010455031879246,-0.0283516570925712,0.0,0.0,0.0,-0.0103582395240664,60.0,12.392724990844728,0.0,-7.452781858319214e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,9.793633944354951e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,0.0001031318824971,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,7.61729825171642e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,0.0001031318242894,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,0.0004892106517218,284.7745666503906,294.1499938964844,296.1676330566406,292.134033203125,297.4440002441406,296.297607421875,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435320436954,1.0954268603313722e-08,0.0010435211006551,-0.0277449153363704,0.0,0.0,0.0,-0.010243322700262,60.0,12.33419704437256,0.0,-7.424547021628315e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,9.793633944354951e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,0.0001031318824971,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,7.61729825171642e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,0.0001031318242894,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,0.0004892106517218,284.7745666503906,294.1499938964844,296.1676330566406,292.134033203125,297.4440002441406,296.297607421875,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435320436954,1.0954268603313722e-08,0.0010435211006551,-0.0277449153363704,0.0,0.0,0.0,-0.010243322700262,60.0,12.33419704437256,0.0,-7.424547021628315e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81915283203125,0.0,0.0,9.775315993465485e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,0.0001029389823088,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,7.603050471516326e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,0.0001029389313771,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,0.0004882956272922,284.776123046875,294.1499938964844,296.1005249023437,292.1222839355469,297.4193115234375,296.2345886230469,285.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579991579,1.0725987209525556e-08,0.0010415692813694,-0.027147376909852,0.0,0.0,0.0,-0.0101301539689302,60.0,12.275443077087402,0.0,-7.39679393291226e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81915283203125,0.0,0.0,9.775315993465485e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,0.0001029389823088,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,7.603050471516326e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,0.0001029389313771,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,0.0004882956272922,284.776123046875,294.1499938964844,296.1005249023437,292.1222839355469,297.4193115234375,296.2345886230469,285.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579991579,1.0725987209525556e-08,0.0010415692813694,-0.027147376909852,0.0,0.0,0.0,-0.0101301539689302,60.0,12.275443077087402,0.0,-7.39679393291226e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.766332368599252e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.0001028443875839,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,7.596063369419426e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,0.0001028443293762,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,0.0004878469044342,284.7769470214844,294.1499938964844,296.0670471191406,292.1163330078125,297.4066162109375,296.2029724121094,285.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406207293272,1.0614034096079196e-08,0.0010406101355329,-0.0268543232232332,0.0,0.0,0.0,-0.0100746443495154,60.0,12.246071815490724,0.0,-7.383202671462642e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.757417865330352e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,0.0001027505059028,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,7.589129381813109e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,0.0001027504476951,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,0.0004874016158282,284.77783203125,294.1499938964844,296.0336303710937,292.1103515625,297.39373779296875,296.17138671875,285.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396705474704,1.0502933633915744e-08,0.0010396600700914,-0.0265634972602128,0.0,0.0,0.0,-0.0100195677950978,60.0,12.216676712036133,0.0,-7.369726517936216e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,9.739720553625376e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,0.0001025641468004,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.0,0.0,7.575364725198597e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,0.0001025640885927,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,0.0004865176160819,284.7795715332031,294.1499938964844,295.96728515625,292.0982971191406,297.3675231933594,296.1083068847656,285.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377860162407,1.0282390938698429e-08,0.001037775655277,-0.0259861592203378,0.0,0.0,0.0,-0.0099102426320314,60.0,12.157946586608888,0.0,-7.343012242699842e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,9.739720553625376e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,0.0001025641468004,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.0,0.0,7.575364725198597e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,0.0001025640885927,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,0.0004865176160819,284.7795715332031,294.1499938964844,295.96728515625,292.0982971191406,297.3675231933594,296.1083068847656,285.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377860162407,1.0282390938698429e-08,0.001037775655277,-0.0259861592203378,0.0,0.0,0.0,-0.0099102426320314,60.0,12.157946586608888,0.0,-7.343012242699842e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,9.727907308842988e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,0.0001024397424771,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,7.566175918327644e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,0.0001024396915454,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,0.0004859275359194,284.78082275390625,294.1499938964844,295.9225769042969,292.0900573730469,297.34930419921875,296.06561279296875,285.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365261696279,1.0135170924741033e-08,0.0010365160414949,-0.025600753724575,0.0,0.0,0.0,-0.0098372548818588,60.0,12.118202209472656,0.0,-7.32520675228443e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.722325194161384e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,0.0001023809527396,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,7.5618336268235e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,0.0001023809018079,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0004856486921198,284.78143310546875,294.1499938964844,295.9017028808594,292.086181640625,297.3407287597656,296.0455322265625,285.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359324514865,1.0065600797304342e-08,0.0010359224397689,-0.0254186205565929,0.0,0.0,0.0,-0.0098027726635336,60.0,12.099498748779297,0.0,-7.316800321177652e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,9.70524997683242e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,0.000102201149275,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215637207031,0.0,0.0,7.548553548986092e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,0.0001022010910673,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218078613281,0.0,0.0,0.0004847958043683,284.7833557128906,294.1499938964844,295.8371887207031,292.0740966796875,297.3133850097656,295.9832458496094,285.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341133456677,9.852814564226264e-09,0.0010341034503653,-0.024861542508006,0.0,0.0,0.0,-0.009697288274765,60.0,12.041327476501465,0.0,-7.291117753993603e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,9.70524997683242e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,0.000102201149275,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215637207031,0.0,0.0,7.548553548986092e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,0.0001022010910673,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218078613281,0.0,0.0,0.0004847958043683,284.7833557128906,294.1499938964844,295.8371887207031,292.0740966796875,297.3133850097656,295.9832458496094,285.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341133456677,9.852814564226264e-09,0.0010341034503653,-0.024861542508006,0.0,0.0,0.0,-0.009697288274765,60.0,12.041327476501465,0.0,-7.291117753993603e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,9.68846507021226e-05,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,0.0001020243871607,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,7.535497570643201e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,0.000102024336229,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227233886719,0.0,0.0,0.0004839573521167,284.78533935546875,294.1499938964844,295.7740173339844,292.06207275390625,297.28546142578125,295.9217529296875,285.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643634335532173e-09,0.0010323151946067,-0.0243138819932937,0.0,0.0,0.0,-0.0095935901626944,60.0,11.98363971710205,0.0,-7.265914092613458e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,9.68846507021226e-05,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,0.0001020243871607,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,7.535497570643201e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,0.000102024336229,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227233886719,0.0,0.0,0.0004839573521167,284.78533935546875,294.1499938964844,295.7740173339844,292.06207275390625,297.28546142578125,295.9217529296875,285.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643634335532173e-09,0.0010323151946067,-0.0243138819932937,0.0,0.0,0.0,-0.0095935901626944,60.0,11.98363971710205,0.0,-7.265914092613458e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,9.680232324171811e-05,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0001019376941258,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,7.52909472794272e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,0.0001019376431941,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,0.0004835461440961,284.786376953125,294.1499938964844,295.7430114746094,292.05615234375,297.271240234375,295.8914794921875,285.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314447572454,9.541036405380513e-09,0.001031435211189,-0.0240452643483877,0.0,0.0,0.0,-0.0095427148044109,60.0,11.955133438110352,0.0,-7.253569123122362e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,9.672035957919434e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,0.0001018513794406,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,7.522719533881173e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,0.0001018513285089,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,0.0004831367405131,284.7874450683594,294.1499938964844,295.71246337890625,292.0502624511719,297.2568664550781,295.8615417480469,285.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305710602551,9.438892334401316e-09,0.0010305616306141,-0.0237778238952159,0.0,0.0,0.0,-0.0094920769333839,60.0,11.926761627197266,0.0,-7.241288102477483e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,9.655699250288308e-05,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,0.0001016793466988,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,7.510012801503763e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,0.000101679295767,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,0.0004823206982109,284.78961181640625,294.1499938964844,295.6528015136719,292.0387268066406,297.2278747558594,295.8023681640625,285.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288326302543,9.235304077037654e-09,0.0010288234334439,-0.0232447627931833,0.0,0.0,0.0,-0.0093911625444889,60.0,11.870393753051758,0.0,-7.216841879653657e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,9.655699250288308e-05,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,0.0001016793466988,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,7.510012801503763e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,0.000101679295767,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,0.0004823206982109,284.78961181640625,294.1499938964844,295.6528015136719,292.0387268066406,297.2278747558594,295.8023681640625,285.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288326302543,9.235304077037654e-09,0.0010288234334439,-0.0232447627931833,0.0,0.0,0.0,-0.0093911625444889,60.0,11.870393753051758,0.0,-7.216841879653657e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.0,0.0,9.639635391067712e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,0.0001015101806842,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,7.497518527088687e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,0.0001015101297525,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,0.0004815183056052,284.7918395996094,294.1499938964844,295.5953063964844,292.02752685546875,297.19842529296875,295.74462890625,285.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271213250234,9.035119319378282e-09,0.0010271122446283,-0.0227205920964479,0.0,0.0,0.0,-0.0092919254675507,60.0,11.814955711364746,0.0,-7.192844009296095e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.0,0.0,9.639635391067712e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,0.0001015101806842,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,7.497518527088687e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,0.0001015101297525,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,0.0004815183056052,284.7918395996094,294.1499938964844,295.5953063964844,292.02752685546875,297.19842529296875,295.74462890625,285.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271213250234,9.035119319378282e-09,0.0010271122446283,-0.0227205920964479,0.0,0.0,0.0,-0.0092919254675507,60.0,11.814955711364746,0.0,-7.192844009296095e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,9.623821824789049e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,0.0001013436558423,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,7.48521852074191e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,0.0001013436049106,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,0.0004807283985428,284.7941589355469,294.1499938964844,295.540283203125,292.0167541503906,297.1685791015625,295.68878173828125,285.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254359804093,8.838051179793638e-09,0.0010254271328449,-0.0222045667469501,0.0,0.0,0.0,-0.0091942306607961,60.0,11.760665893554688,0.0,-7.169259674810746e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,9.623821824789049e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,0.0001013436558423,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,7.48521852074191e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,0.0001013436049106,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,0.0004807283985428,284.7941589355469,294.1499938964844,295.540283203125,292.0167541503906,297.1685791015625,295.68878173828125,285.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254359804093,8.838051179793638e-09,0.0010254271328449,-0.0222045667469501,0.0,0.0,0.0,-0.0091942306607961,60.0,11.760665893554688,0.0,-7.169259674810746e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.0,0.0,9.608205436961724e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,0.0001011792046483,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,7.473072037100792e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.0,0.0,0.0001011791537166,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,0.0004799483576789,284.79656982421875,294.1499938964844,295.4879455566406,292.00653076171875,297.13836669921875,295.6349182128906,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643439741717884e-09,0.0010237629758194,-0.0216949563473463,0.0,0.0,0.0,-0.0090977530926465,60.0,11.707551956176758,0.0,-7.146006453240261e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.0,0.0,9.608205436961724e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,0.0001011792046483,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,7.473072037100792e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.0,0.0,0.0001011791537166,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,0.0004799483576789,284.79656982421875,294.1499938964844,295.4879455566406,292.00653076171875,297.13836669921875,295.6349182128906,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643439741717884e-09,0.0010237629758194,-0.0216949563473463,0.0,0.0,0.0,-0.0090977530926465,60.0,11.707551956176758,0.0,-7.146006453240261e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
