time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226500,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,9.600521298125386e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,0.0001010982887237,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.0,0.0,7.467095565516502e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,0.000101098237792,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,0.0004795645363628,284.7977905273437,294.1499938964844,295.462890625,292.0016784667969,297.1231384277344,295.60894775390625,285.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229496983811,8.547678120862656e-09,0.0010229412000626,-0.0214441940188407,0.0,0.0,0.0,-0.0090502649545669,60.0,11.681634902954102,0.0,-7.134578794421031e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300170898437,0.0,0.0,9.592870628694072e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.830322265625,0.0,0.0,0.0001010177147691,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,7.461144559783861e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,0.0001010176638374,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0004791823448613,284.7990417480469,294.1499938964844,295.4385986328125,291.9969482421875,297.1078186035156,295.5836181640625,285.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221342090517,8.452329502972589e-09,0.0010221257107332,-0.021194502711296,0.0,0.0,0.0,-0.0090029956772923,60.0,11.656045913696287,0.0,-7.123209400106134e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,9.577617311151698e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,0.0001008570907288,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,7.449280383298174e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,0.000100857047073,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,0.0004784204647876,284.80157470703125,294.1499938964844,295.3925170898437,291.98809814453125,297.0770874023437,295.5343017578125,285.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262253103907824e-09,0.0010205029975622,-0.0206967331469059,0.0,0.0,0.0,-0.0089087802916765,60.0,11.605657577514648,0.0,-7.100570798002084e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,9.577617311151698e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,0.0001008570907288,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,7.449280383298174e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,0.000100857047073,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,0.0004784204647876,284.80157470703125,294.1499938964844,295.3925170898437,291.98809814453125,297.0770874023437,295.5343017578125,285.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262253103907824e-09,0.0010205029975622,-0.0206967331469059,0.0,0.0,0.0,-0.0089087802916765,60.0,11.605657577514648,0.0,-7.100570798002084e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,9.566220978740604e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.0,0.0,0.0001007370738079,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,7.440416084136814e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,0.0001007370301522,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,0.00047785116476,284.8035888671875,294.1499938964844,295.35986328125,291.98193359375,297.0536193847656,295.498779296875,285.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192956542596,8.120225380991997e-09,0.0010192876216024,-0.0203247871249914,0.0,0.0,0.0,-0.0088383657857775,60.0,11.568680763244627,0.0,-7.083679065544858e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,9.562611376168206e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,0.0001006990714813,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,7.437609019689262e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0001006990205496,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,0.0004776708956342,284.80419921875,294.1499938964844,295.3500061035156,291.9801025390625,297.04620361328125,295.4877319335937,285.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189124150201,8.075250690353641e-09,0.0010189042659476,-0.0202070027589797,0.0,0.0,0.0,-0.0088160764425992,60.0,11.557106971740724,0.0,-7.078333652543733e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,9.54777206061408e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,0.0001005427984637,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,7.426066440530121e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0001005427548079,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,0.0004769296501763,284.8069152832031,294.1499938964844,295.31134033203125,291.97296142578125,297.0152282714844,295.4440612792969,285.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173309128731,7.890322173409459e-09,0.0010173229966312,-0.0197226889431476,0.0,0.0,0.0,-0.0087243998423218,60.0,11.51037311553955,-0.0,-7.056377882008746e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,9.54777206061408e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,0.0001005427984637,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,7.426066440530121e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0001005427548079,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,0.0004769296501763,284.8069152832031,294.1499938964844,295.31134033203125,291.97296142578125,297.0152282714844,295.4440612792969,285.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173309128731,7.890322173409459e-09,0.0010173229966312,-0.0197226889431476,0.0,0.0,0.0,-0.0087243998423218,60.0,11.51037311553955,-0.0,-7.056377882008746e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.533022239338608e-05,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.0,0.0,0.0001003874713205,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,7.414594438159838e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,0.0001003874276648,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,0.0004761928867083,284.8096618652344,294.1499938964844,295.2765808105469,291.9667358398437,296.9842224121094,295.4034423828125,285.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.706512761274098e-09,0.0010157511569559,-0.0192412920296192,0.0,0.0,0.0,-0.0086332764476537,60.0,11.46546459197998,-0.0,-7.034588378473927e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.533022239338608e-05,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.0,0.0,0.0001003874713205,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,7.414594438159838e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,0.0001003874276648,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,0.0004761928867083,284.8096618652344,294.1499938964844,295.2765808105469,291.9667358398437,296.9842224121094,295.4034423828125,285.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.706512761274098e-09,0.0010157511569559,-0.0192412920296192,0.0,0.0,0.0,-0.0086332764476537,60.0,11.46546459197998,-0.0,-7.034588378473927e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,9.52571426751092e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,0.0001003105207928,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,7.408910460071638e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,0.0001003104698611,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,0.0004758278373628,284.81109619140625,294.1499938964844,295.26055908203125,291.9639587402344,296.9687194824219,295.3846130371094,285.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149772278964,7.615441610653306e-09,0.0010149695444852,-0.0190027765929698,0.0,0.0,0.0,-0.0085881147533655,60.0,11.443878173828123,-0.0,-7.023805181916033e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.0,0.0,9.518417937215418e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,0.0001002336866804,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,7.403235213132575e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,0.0001002336430246,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,0.0004754633991979,284.8125305175781,294.1499938964844,295.24542236328125,291.9613647460937,296.9532775878906,295.3665771484375,285.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141996899619,7.524520562185444e-09,0.001014192122966,-0.0187646467238664,0.0,0.0,0.0,-0.0085430415347218,60.0,11.422679901123049,-0.0,-7.013047564896624e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,9.503823821432889e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,0.0001000799966277,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.0,0.0,7.391883991658688e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,0.000100079952972,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,0.0004747344064526,284.8154296875,294.1499938964844,295.2176208496094,291.956787109375,296.92242431640625,295.3320617675781,285.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342651375807918e-09,0.0010126392589882,-0.0182883031666278,0.0,0.0,0.0,-0.0084528932347893,60.0,11.381132125854492,-0.0,-6.991553647139882e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,9.503823821432889e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,0.0001000799966277,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.0,0.0,7.391883991658688e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,0.000100079952972,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,0.0004747344064526,284.8154296875,294.1499938964844,295.2176208496094,291.956787109375,296.92242431640625,295.3320617675781,285.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342651375807918e-09,0.0010126392589882,-0.0182883031666278,0.0,0.0,0.0,-0.0084528932347893,60.0,11.381132125854492,-0.0,-6.991553647139882e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.0,0.0,9.489319927524777e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,9.992725972551852e-05,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,7.380602619377896e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,9.992721606977284e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.000474009924801,284.8183898925781,294.1499938964844,295.1929626464844,291.95294189453125,296.8917236328125,295.30059814453125,285.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111010633409,7.1619101760234124e-09,0.0010110938455909,-0.0178149063140153,0.0,0.0,0.0,-0.0083632925525307,60.0,11.34127140045166,-0.0,-6.970226706926044e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.0,0.0,9.489319927524777e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,9.992725972551852e-05,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,7.380602619377896e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,9.992721606977284e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.000474009924801,284.8183898925781,294.1499938964844,295.1929626464844,291.95294189453125,296.8917236328125,295.30059814453125,285.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111010633409,7.1619101760234124e-09,0.0010110938455909,-0.0178149063140153,0.0,0.0,0.0,-0.0083632925525307,60.0,11.34127140045166,-0.0,-6.970226706926044e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.47491789702326e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,9.97756069409661e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,7.369401282630861e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.97755632852204e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84283447265625,0.0,0.0,0.0004732905363198,284.8214416503906,294.1499938964844,295.171142578125,291.9497985839844,296.8612365722656,295.2720031738281,285.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982441735914335e-09,0.0010095592588186,-0.0173448286950588,0.0,0.0,0.0,-0.0082743223756551,60.0,11.302968978881836,-0.0,-6.949081665652558e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.47491789702326e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,9.97756069409661e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,7.369401282630861e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.97755632852204e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84283447265625,0.0,0.0,0.0004732905363198,284.8214416503906,294.1499938964844,295.171142578125,291.9497985839844,296.8612365722656,295.2720031738281,285.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982441735914335e-09,0.0010095592588186,-0.0173448286950588,0.0,0.0,0.0,-0.0082743223756551,60.0,11.302968978881836,-0.0,-6.949081665652558e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,9.4606148195453e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,9.962498006643727e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,7.358276343438774e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,9.96249364106916e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,0.0004725760663859,284.8245544433594,294.1499938964844,295.15191650390625,291.947265625,296.8309936523437,295.2461242675781,285.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080420179292,6.804201646559704e-09,0.0010080351494252,-0.0168779604136943,0.0,0.0,0.0,-0.0081859612837433,60.0,11.266130447387695,-0.0,-6.92811283897754e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,9.4606148195453e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,9.962498006643727e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,7.358276343438774e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,9.96249364106916e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,0.0004725760663859,284.8245544433594,294.1499938964844,295.15191650390625,291.947265625,296.8309936523437,295.2461242675781,285.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080420179292,6.804201646559704e-09,0.0010080351494252,-0.0168779604136943,0.0,0.0,0.0,-0.0081859612837433,60.0,11.266130447387695,-0.0,-6.92811283897754e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.0,0.0,9.453534585190936e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,9.955042332876474e-05,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455505371094,0.0,0.0,7.352769171120599e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,9.955037967301904e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,0.000472222425742,284.8261108398437,294.1499938964844,295.1432189941406,291.9462280273437,296.8160095214844,295.2344055175781,285.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072849690914,6.715970890525114e-09,0.0010072782170027,-0.0166468527168035,0.0,0.0,0.0,-0.0081422086805105,60.0,11.24837875366211,-0.0,-6.917745309920066e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,9.44646671996452e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,9.947599028237164e-05,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,7.347271457547322e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,9.947595390258356e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,0.0004718693671748,284.8277282714844,294.1499938964844,295.13507080078125,291.9453430175781,296.8011169433594,295.22332763671875,285.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065316455438,6.6278924570895015e-09,0.0010065250098705,-0.0164161399006843,0.0,0.0,0.0,-0.0080985445529222,60.0,11.23092555999756,-0.0,-6.907402649858342e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,9.432337537873536e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,9.93272042251192e-05,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,7.336282578762621e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,9.932716056937352e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,0.0004711635992862,284.8309631347656,294.1499938964844,295.1203308105469,291.94390869140625,296.7715148925781,295.2023620605469,285.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.451826628506296e-09,0.0010050215059891,-0.0159549415111541,0.0,0.0,0.0,-0.008011270314455,60.0,11.196642875671388,-0.0,-6.886751435786209e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,9.432337537873536e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,9.93272042251192e-05,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,7.336282578762621e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,9.932716056937352e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,0.0004711635992862,284.8309631347656,294.1499938964844,295.1203308105469,291.94390869140625,296.7715148925781,295.2023620605469,285.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.451826628506296e-09,0.0010050215059891,-0.0159549415111541,0.0,0.0,0.0,-0.008011270314455,60.0,11.196642875671388,-0.0,-6.886751435786209e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,9.420573769602925e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,9.920332377078012e-05,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,7.327132334467024e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,9.920328011503444e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,0.0004705759638454,284.833740234375,294.1499938964844,295.109375,291.94305419921875,296.7469177246094,295.1865539550781,285.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305228783531902e-09,0.001003767363727,-0.0155709274113178,0.0,0.0,0.0,-0.0079385926946997,60.0,11.16878604888916,-0.0,-6.869581170576566e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,9.418321133125572e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,9.917960414895788e-05,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,7.325380283873528e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,9.91795604932122e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,0.0004704634775407,284.8342590332031,294.1499938964844,295.107421875,291.94293212890625,296.7422180175781,295.1835327148437,285.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.2771614572909584e-09,0.0010035280138254,-0.0154974041506648,0.0,0.0,0.0,-0.0079246824607253,60.0,11.163479804992676,-0.0,-6.866295620966413e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,9.40442769206129e-05,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,9.903329191729426e-05,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,7.314574031624943e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,9.90332555375062e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,0.0004697694675996,284.8376159667969,294.1499938964844,295.0961303710937,291.9423217773437,296.7133178710937,295.16668701171875,285.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020536137744,6.104028393849603e-09,0.0010020474437624,-0.0150438714772462,0.0,0.0,0.0,-0.0078388527035713,60.0,11.131362915039062,-0.0,-6.846049416253663e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,9.40442769206129e-05,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,9.903329191729426e-05,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,7.314574031624943e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,9.90332555375062e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,0.0004697694675996,284.8376159667969,294.1499938964844,295.0961303710937,291.9423217773437,296.7133178710937,295.16668701171875,285.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020536137744,6.104028393849603e-09,0.0010020474437624,-0.0150438714772462,0.0,0.0,0.0,-0.0078388527035713,60.0,11.131362915039062,-0.0,-6.846049416253663e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,9.39065357670188e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,9.888824570225552e-05,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,7.303860184038058e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,9.888820204650985e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,0.0004690814239438,284.841064453125,294.1499938964844,295.0862121582031,291.9420471191406,296.6847839355469,295.151611328125,285.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932383917439665e-09,0.0010005795629695,-0.0145942280068993,0.0,0.0,0.0,-0.0077537600882351,60.0,11.100180625915527,-0.0,-6.826006426763342e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,9.39065357670188e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,9.888824570225552e-05,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,7.303860184038058e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,9.888820204650985e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,0.0004690814239438,284.841064453125,294.1499938964844,295.0862121582031,291.9420471191406,296.6847839355469,295.151611328125,285.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932383917439665e-09,0.0010005795629695,-0.0145942280068993,0.0,0.0,0.0,-0.0077537600882351,60.0,11.100180625915527,-0.0,-6.826006426763342e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,9.383845463162288e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,9.881654841592535e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,7.298564742086455e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,9.881651203613728e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,0.0004687413747888,284.8428039550781,294.1499938964844,295.0816650390625,291.9420166015625,296.6706848144531,295.1448059082031,285.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998580208048,5.84754422661149e-09,0.0009998522000387,-0.0143719799816608,0.0,0.0,0.0,-0.0077116913162171,60.0,11.08498477935791,-0.0,-6.816110698082414e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,9.377056267112494e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,9.8745062132366e-05,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,7.293284579645842e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,9.874501847662032e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,0.0004684022569563,284.84454345703125,294.1499938964844,295.07733154296875,291.9420471191406,296.65673828125,295.1383972167969,285.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762948340759522e-09,0.0009991287952288,-0.0141503661870956,0.0,0.0,0.0,-0.0076697533950209,60.0,11.06997299194336,-0.0,-6.806249785995534e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,9.363509889226408e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,9.860240243142472e-05,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,7.282748265424743e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,9.860236605163664e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,0.0004677255928982,284.8481140136719,294.1499938964844,295.0693359375,291.94219970703125,296.6290283203125,295.1263427734375,285.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976923465728,5.5941420384897356e-09,0.0009976867586374,-0.0137081407010555,0.0,0.0,0.0,-0.0075860763899981,60.0,11.04030990600586,-0.0,-6.786595463381674e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,9.363509889226408e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,9.860240243142472e-05,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,7.282748265424743e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,9.860236605163664e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,0.0004677255928982,284.8481140136719,294.1499938964844,295.0693359375,291.94219970703125,296.6290283203125,295.1263427734375,285.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976923465728,5.5941420384897356e-09,0.0009976867586374,-0.0137081407010555,0.0,0.0,0.0,-0.0075860763899981,60.0,11.04030990600586,-0.0,-6.786595463381674e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,9.350111213279888e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,9.846131433732808e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,7.272326911333948e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,9.84612706815824e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.000467056321213,284.8517150878906,294.1499938964844,295.0619201660156,291.9425048828125,296.60174560546875,295.1153564453125,285.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427183147332926e-09,0.0009962591575458,-0.013270747847855,0.0,0.0,0.0,-0.0075033074244856,60.0,11.011183738708496,-0.0,-6.767184146383445e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,9.350111213279888e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,9.846131433732808e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,7.272326911333948e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,9.84612706815824e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.000467056321213,284.8517150878906,294.1499938964844,295.0619201660156,291.9425048828125,296.60174560546875,295.1153564453125,285.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427183147332926e-09,0.0009962591575458,-0.013270747847855,0.0,0.0,0.0,-0.0075033074244856,60.0,11.011183738708496,-0.0,-6.767184146383445e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,9.336863149655984e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,9.832179785007612e-05,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,7.26202197256498e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,9.832176147028804e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,0.000466394558316,284.8553771972656,294.1499938964844,295.0548400878906,291.9428405761719,296.5748291015625,295.1053161621094,285.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262089874946696e-09,0.0009948472725227,-0.0128382360562682,0.0,0.0,0.0,-0.0074214632622897,60.0,10.982510566711426,-0.0,-6.748016545543578e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,9.336863149655984e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,9.832179785007612e-05,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,7.26202197256498e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,9.832176147028804e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,0.000466394558316,284.8553771972656,294.1499938964844,295.0548400878906,291.9428405761719,296.5748291015625,295.1053161621094,285.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262089874946696e-09,0.0009948472725227,-0.0128382360562682,0.0,0.0,0.0,-0.0074214632622897,60.0,10.982510566711426,-0.0,-6.748016545543578e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,9.323767881141976e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86773681640625,0.0,0.0,9.818389662541448e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,7.251837087096646e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,9.818386024562642e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,0.0004657404497265,284.8591003417969,294.1499938964844,295.0478515625,291.9431457519531,296.5483093261719,295.09600830078125,285.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934570407494,5.09891018296571e-09,0.0009934519184753,-0.0124107301235198,0.0,0.0,0.0,-0.0073405681177973,60.0,10.954184532165527,-0.0,-6.729098345203965e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
