time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228840,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,9.323767881141976e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86773681640625,0.0,0.0,9.818389662541448e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,7.251837087096646e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,9.818386024562642e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,0.0004657404497265,284.8591003417969,294.1499938964844,295.0478515625,291.9431457519531,296.5483093261719,295.09600830078125,285.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934570407494,5.09891018296571e-09,0.0009934519184753,-0.0124107301235198,0.0,0.0,0.0,-0.0073405681177973,60.0,10.954184532165527,-0.0,-6.729098345203965e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,9.317309741163626e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,9.811588824959472e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,7.246813765959814e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,9.811585186980663e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,0.0004654178628697,284.8609924316406,294.1499938964844,295.0443115234375,291.9432983398437,296.53521728515625,295.09161376953125,285.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927675127983,5.01843722133799e-09,0.0009927625069394,-0.0121999019756913,0.0,0.0,0.0,-0.0073006674647331,60.0,10.940134048461914,-0.0,-6.719778866681736e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,9.310885070590302e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.804823639569804e-05,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,7.241816638270393e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,9.804820001590996e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0004650969349313,284.8628845214844,294.1499938964844,295.04071044921875,291.9433898925781,296.52227783203125,295.0873718261719,285.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.938376374497011e-09,0.0009920778684318,-0.0119901495054364,0.0,0.0,0.0,-0.007260977756232,60.0,10.92612361907959,-0.0,-6.710512678864688e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.298106306232512e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,9.791366755962372e-05,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,7.231877680169418e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,9.791363117983563e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,0.0004644586297217,284.8667297363281,294.1499938964844,295.0331115722656,291.9434509277344,296.49658203125,295.0790100097656,285.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907218627631,4.779139306521074e-09,0.0009907170897349,-0.0115729598328471,0.0,0.0,0.0,-0.007182041183114,60.0,10.898151397705078,-0.0,-6.692102516581144e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.298106306232512e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,9.791366755962372e-05,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,7.231877680169418e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,9.791363117983563e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,0.0004644586297217,284.8667297363281,294.1499938964844,295.0331115722656,291.9434509277344,296.49658203125,295.0790100097656,285.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907218627631,4.779139306521074e-09,0.0009907170897349,-0.0115729598328471,0.0,0.0,0.0,-0.007182041183114,60.0,10.898151397705078,-0.0,-6.692102516581144e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,9.28651716094464e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,9.77916206466034e-05,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,7.222863496281207e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,9.779158426681532e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,0.0004638797254301,284.8703308105469,294.1499938964844,295.02557373046875,291.9433288574219,296.4732360839844,295.07147216796875,285.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894865797832,4.634723271834673e-09,0.0009894820395857,-0.0111945942044258,0.0,0.0,0.0,-0.0071104471571743,60.0,10.872395515441896,-0.0,-6.675427499658326e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,9.28550653043203e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.0,0.0,9.778098319657148e-05,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,7.222077692858875e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,9.77809468167834e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,0.0004638292593881,284.8706359863281,294.1499938964844,295.0248718261719,291.9432983398437,296.4712219238281,295.07080078125,285.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893790120258,4.6221342309138436e-09,0.0009893744718283,-0.0111616114154458,0.0,0.0,0.0,-0.0071042068302631,60.0,10.870156288146973,-0.0,-6.673975150306434e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,9.273098112316802e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,9.765030699782072e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,7.21242613508366e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,9.765027061803266e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,0.0004632094351109,284.87457275390625,294.1499938964844,295.0157165527344,291.9428405761719,296.4461669921875,295.06256103515625,285.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880566503852,4.4675081412037815e-09,0.0009880521101877,-0.0107564907521009,0.0,0.0,0.0,-0.0070275515317916,60.0,10.842018127441406,-0.0,-6.65614621198074e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,9.273098112316802e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,9.765030699782072e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,7.21242613508366e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,9.765027061803266e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,0.0004632094351109,284.87457275390625,294.1499938964844,295.0157165527344,291.9428405761719,296.4461669921875,295.06256103515625,285.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880566503852,4.4675081412037815e-09,0.0009880521101877,-0.0107564907521009,0.0,0.0,0.0,-0.0070275515317916,60.0,10.842018127441406,-0.0,-6.65614621198074e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,9.260883962269872e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,9.75216898950748e-05,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,7.202925917226821e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,9.752165351528674e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,0.000462599331513,284.8785705566406,294.1499938964844,295.00537109375,291.9420166015625,296.4213562011719,295.0541687011719,285.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867550106719,4.315313884006855e-09,0.000986750703305,-0.0103577366098761,0.0,0.0,0.0,-0.006952101830393,60.0,10.813643455505373,-0.0,-6.638621385945953e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,9.260883962269872e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,9.75216898950748e-05,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,7.202925917226821e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,9.752165351528674e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,0.000462599331513,284.8785705566406,294.1499938964844,295.00537109375,291.9420166015625,296.4213562011719,295.0541687011719,285.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867550106719,4.315313884006855e-09,0.000986750703305,-0.0103577366098761,0.0,0.0,0.0,-0.006952101830393,60.0,10.813643455505373,-0.0,-6.638621385945953e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,9.254874021280556e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,9.745839633978905e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,7.198251114459708e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,9.745836723595858e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,0.0004622991255018,284.8805847167969,294.1499938964844,294.9996643066406,291.9414367675781,296.4090881347656,295.04986572265625,285.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861143771559,4.240418682854852e-09,0.0009861101862043,-0.0101615069434046,0.0,0.0,0.0,-0.0069149723276495,60.0,10.799293518066406,-0.0,-6.630005344732126e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,9.24889463931322e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,9.73954374785535e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,7.193601049948484e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,9.739540109876545e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,0.0004620004619937,284.88262939453125,294.1499938964844,294.9935913085937,291.94073486328125,296.3968200683594,295.0455322265625,285.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854775853455,4.165917388831986e-09,0.0009854733943939,-0.0099663082510232,0.0,0.0,0.0,-0.0068780402652919,60.0,10.784876823425291,-0.0,-6.621440462595275e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.236999176209792e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,9.727016731631012e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,7.184348942246288e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,9.727013821247964e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863830566406,0.0,0.0,0.0004614062781911,284.8866882324219,294.1499938964844,294.9801330566406,291.9389343261719,296.3724060058594,295.03668212890625,285.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842098224908,4.0176870719221824e-09,0.0009842058643698,-0.0095779299736022,0.0,0.0,0.0,-0.006804556120187,60.0,10.755807876586914,-0.0,-6.604416569189199e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.236999176209792e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,9.727016731631012e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,7.184348942246288e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,9.727013821247964e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863830566406,0.0,0.0,0.0004614062781911,284.8866882324219,294.1499938964844,294.9801330566406,291.9389343261719,296.3724060058594,295.03668212890625,285.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842098224908,4.0176870719221824e-09,0.0009842058643698,-0.0095779299736022,0.0,0.0,0.0,-0.006804556120187,60.0,10.755807876586914,-0.0,-6.604416569189199e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.225278336089104e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,9.714674524730071e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,7.175232167355716e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.714670886751264e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0004608207964338,284.89080810546875,294.1499938964844,294.9647521972656,291.9365539550781,296.3480834960937,295.0274963378906,285.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829605696722,3.8716359007651135e-09,0.0009829567279666,-0.0091952579095959,0.0,0.0,0.0,-0.0067321509122848,60.0,10.726139068603516,-0.0,-6.587663392565446e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.225278336089104e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,9.714674524730071e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,7.175232167355716e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.714670886751264e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0004608207964338,284.89080810546875,294.1499938964844,294.9647521972656,291.9365539550781,296.3480834960937,295.0274963378906,285.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829605696722,3.8716359007651135e-09,0.0009829567279666,-0.0091952579095959,0.0,0.0,0.0,-0.0067321509122848,60.0,10.726139068603516,-0.0,-6.587663392565446e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,9.213812882080674e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.0,0.0,9.702600800665095e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,7.166314753703773e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,9.702597162686288e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,0.0004602480912581,284.8949584960937,294.1499938964844,294.9471740722656,291.9334716796875,296.3238830566406,295.01763916015625,285.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817387908697,3.72876662879662e-09,0.0009817350655794,-0.0088209183886647,0.0,0.0,0.0,-0.0066613247618079,60.0,10.69548797607422,-0.0,-6.571296751189949e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,9.213812882080674e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.0,0.0,9.702600800665095e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,7.166314753703773e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,9.702597162686288e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,0.0004602480912581,284.8949584960937,294.1499938964844,294.9471740722656,291.9334716796875,296.3238830566406,295.01763916015625,285.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817387908697,3.72876662879662e-09,0.0009817350655794,-0.0088209183886647,0.0,0.0,0.0,-0.0066613247618079,60.0,10.69548797607422,-0.0,-6.571296751189949e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,9.20254533411935e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,9.690734441392124e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,7.157550135161728e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,9.690731531009078e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89520263671875,0.0,0.0,0.0004596852522809,284.899169921875,294.1499938964844,294.9271545410156,291.9296875,296.2998352050781,295.00701904296875,285.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805378504097,3.588356500827672e-09,0.00098053435795,-0.0084530198946595,0.0,0.0,0.0,-0.0065917172469198,60.0,10.664011001586914,-0.0,-6.555230669391676e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,9.20254533411935e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,9.690734441392124e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,7.157550135161728e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,9.690731531009078e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89520263671875,0.0,0.0,0.0004596852522809,284.899169921875,294.1499938964844,294.9271545410156,291.9296875,296.2998352050781,295.00701904296875,285.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805378504097,3.588356500827672e-09,0.00098053435795,-0.0084530198946595,0.0,0.0,0.0,-0.0065917172469198,60.0,10.664011001586914,-0.0,-6.555230669391676e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,9.19699014048092e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,9.68488457147032e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,7.153229671530426e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.0,0.0,9.684881661087276e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,0.0004594077763613,284.9012756347656,294.1499938964844,294.9161682128906,291.9274597167969,296.2878112792969,295.0013732910156,285.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799459949135,3.519133651153083e-09,0.0009799425024539,-0.0082716420292854,0.0,0.0,0.0,-0.0065574003383517,60.0,10.647920608520508,-0.0,-6.547317354943516e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,9.191491699311882e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,9.679095091996714e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,7.148952863644809e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,9.679091454017907e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,0.0004591331235133,284.9034118652344,294.1499938964844,294.90447998046875,291.925048828125,296.2758178710937,294.9954833984375,285.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793600765988,3.45062156625886e-09,0.0009793565841391,-0.0080921268090605,0.0,0.0,0.0,-0.006523435935378,60.0,10.631556510925291,-0.0,-6.539490726709118e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,9.180630149785428e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,9.667656559031455e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,7.14050474925898e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.667653648648412e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,0.0004585905699059,284.90771484375,294.1499938964844,294.8788452148437,291.9195251464844,296.2518005371094,294.98297119140625,285.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782024426385,3.315274055282202e-09,0.0009781990665942,-0.007737485691905,0.0,0.0,0.0,-0.0064563378691673,60.0,10.597859382629396,-0.0,-6.524041396005488e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,9.180630149785428e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,9.667656559031455e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,7.14050474925898e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.667653648648412e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,0.0004585905699059,284.90771484375,294.1499938964844,294.8788452148437,291.9195251464844,296.2518005371094,294.98297119140625,285.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782024426385,3.315274055282202e-09,0.0009781990665942,-0.007737485691905,0.0,0.0,0.0,-0.0064563378691673,60.0,10.597859382629396,-0.0,-6.524041396005488e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,9.169860277324916e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,9.656315523898228e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,7.132127939257771e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,9.656311885919422e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.0004580526147037,284.9120483398437,294.1499938964844,294.8500061035156,291.9129943847656,296.22772216796875,294.96929931640625,285.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770547039806,3.1810709621993283e-09,0.0009770515607669,-0.007385840639472,0.0,0.0,0.0,-0.006389807909727,60.0,10.562658309936523,-0.0,-6.50874056873363e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,9.169860277324916e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,9.656315523898228e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,7.132127939257771e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,9.656311885919422e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.0004580526147037,284.9120483398437,294.1499938964844,294.8500061035156,291.9129943847656,296.22772216796875,294.96929931640625,285.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770547039806,3.1810709621993283e-09,0.0009770515607669,-0.007385840639472,0.0,0.0,0.0,-0.006389807909727,60.0,10.562658309936523,-0.0,-6.50874056873363e-08,0.0,281.88037109375,283.7846374511719,294.2160949707031,295.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.291659363228549e-21,-2.6458296816142744e-21,-2.6458296816142744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
