time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116769433021544,0.3156372904777527,0.2841443419456482,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.755954921245575,0.1788932979106903,0.1703628003597259,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129254341125488,0.1481381356716156,0.104481004178524,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449674606323242,0.1707812398672104,0.1627591997385025,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605250239372253,0.1185722053050994,0.5401500463485718,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082148432731628,1.0,1.0,0.7155124545097351,1.0,-1.5145080089569092,0.7037429809570312,0.8107649683952332,0.357011616230011,0.9838548302650452,0.9838548302650452,0.0,57.32098388671875,28.0,37259.9296875,0.0,344.8782043457031,1.0,281.542236328125,283.96484375,298.7408447265625,301.17742919921875,293.1499938964844,293.1499938964844,281.25,31561.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680311918258667,1.0,0.0,0.0,3.6808364391326895,3.6808600425720215,9.040372788149398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.85888671875,0.0,1534.259765625,1895.4371337890625,0.0,1458.97802734375,0.9091395139694214,1.0,0.0,3.0,1.0,0.0
17658840,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116769433021544,0.3156372904777527,0.2841443419456482,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.755954921245575,0.1788932979106903,0.1703628003597259,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129254341125488,0.1481381356716156,0.104481004178524,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449674606323242,0.1707812398672104,0.1627591997385025,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605250239372253,0.1185722053050994,0.5401500463485718,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082148432731628,1.0,1.0,0.7155124545097351,1.0,-1.5145080089569092,0.7037429809570312,0.8107649683952332,0.357011616230011,0.9838548302650452,0.9838548302650452,0.0,57.32098388671875,28.0,37259.9296875,0.0,344.8782043457031,1.0,281.542236328125,283.96484375,298.7408447265625,301.17742919921875,293.1499938964844,293.1499938964844,281.25,31561.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680311918258667,1.0,0.0,0.0,3.6808364391326895,3.6808600425720215,9.040372788149398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.85888671875,0.0,1534.259765625,1895.4371337890625,0.0,1458.97802734375,0.9091395139694214,1.0,0.0,3.0,1.0,0.0
17658900,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339058995246888,0.3166734874248504,0.2851414382457733,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7722848653793335,0.1799942851066589,0.1712996810674667,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273934483528137,0.1489148586988449,0.1049473956227302,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604976892471313,0.1717627495527267,0.1635809689760208,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741236448287964,0.1186716631054878,0.5399109721183777,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.337646484375,284.878662109375,1.0,0.3034607470035553,1.0,1.0,0.7150484323501587,1.0,-1.5180903673171997,0.7056829333305359,0.812407374382019,0.3580601811408996,0.8977265954017639,0.8977265954017639,0.0,52.761512756347656,28.0,38095.59765625,0.0,334.8498840332031,1.0,281.2962341308594,283.7685241699219,298.832275390625,301.42095947265625,293.1499938964844,293.1499938964844,281.25,34617.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890491247177124,1.0,0.0,0.0,3.70870852470398,3.708732843399048,9.177801985060796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.74951171875,0.0,1588.95849609375,1895.4371337890625,0.0,1525.42578125,0.91550475358963,1.0,0.0,3.0,1.0,0.0
17658960,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9581893682479858,0.3172979354858398,0.285651683807373,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913169860839844,0.1809201091527938,0.1720523983240127,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.743388295173645,0.1495198309421539,0.1052789315581321,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7788099050521851,0.1725730895996093,0.1642239093780517,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900269389152527,0.118653118610382,0.5391612648963928,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328857421875,284.8656311035156,1.0,0.2983710169792175,1.0,1.0,0.7146592140197754,1.0,-1.5198779106140137,0.7067057490348816,0.8131721615791321,0.3586515784263611,0.8389288783073425,0.8389288783073425,0.0,48.15763092041016,25.0,37841.5546875,0.0,323.8033752441406,1.0,281.2572326660156,283.7786560058594,298.83624267578125,301.3801574707031,293.1499938964844,293.1499938964844,281.54998779296875,40266.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929067969322205,1.0,0.0,0.0,3.5771303176879883,3.577154397964477,8.538131055502163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.8583984375,0.0,1484.88232421875,1895.4371337890625,0.0,1555.2305908203125,0.8913947939872742,1.0,0.0,3.0,1.0,0.0
17659020,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983932375907898,0.3199266493320465,0.287317156791687,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293102383613586,0.1833229809999466,0.1738494485616684,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786197066307068,0.1512615084648132,0.1061507984995842,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170986175537109,0.174711987376213,0.1657820343971252,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219123840332031,0.1190148070454597,0.5387362837791443,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907535433769226,1.0,1.0,0.7138808369636536,1.0,-1.5261415243148804,0.7100957036018372,0.816045880317688,0.3604629039764404,0.9989044070243835,0.9989044070243835,0.0,40.7349853515625,25.0,37600.33984375,0.0,307.5718688964844,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479553222656,293.1499938964844,293.1499938964844,281.25,31647.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815668344497681,1.0,0.0,0.0,3.7236886024475098,3.723712682723999,9.252093491340928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.3876953125,0.0,1583.4820556640625,1895.4371337890625,0.0,1468.429931640625,0.9188854694366456,1.0,0.0,3.0,1.0,0.0
17659080,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983932375907898,0.3199266493320465,0.287317156791687,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293102383613586,0.1833229809999466,0.1738494485616684,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786197066307068,0.1512615084648132,0.1061507984995842,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170986175537109,0.174711987376213,0.1657820343971252,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219123840332031,0.1190148070454597,0.5387362837791443,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907535433769226,1.0,1.0,0.7138808369636536,1.0,-1.5261415243148804,0.7100957036018372,0.816045880317688,0.3604629039764404,0.9989044070243835,0.9989044070243835,0.0,40.7349853515625,25.0,37600.33984375,0.0,307.5718688964844,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479553222656,293.1499938964844,293.1499938964844,281.25,31647.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815668344497681,1.0,0.0,0.0,3.7236886024475098,3.723712682723999,9.252093491340928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.3876953125,0.0,1583.4820556640625,1895.4371337890625,0.0,1468.429931640625,0.9188854694366456,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244548141956329,0.2696283459663391,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509777784347534,0.1853692382574081,0.1758354604244232,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001901507377625,0.1526464819908142,0.1071542426943779,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379638195037842,0.1765000075101852,0.1675196439027786,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381537556648254,0.119225226342678,0.5395737290382385,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.284863531589508,1.0,1.0,0.7131024599075317,1.0,-1.5118955373764038,0.7032550573348999,0.8086405396461487,0.3573663234710693,0.835543692111969,0.835543692111969,0.0,37.23454284667969,25.0,37783.0078125,0.0,291.9165954589844,1.0,281.2572326660156,283.7542419433594,298.8809509277344,301.43182373046875,293.1499938964844,293.1499938964844,281.54998779296875,40969.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936199069023132,1.0,0.0,0.0,3.607250213623047,3.6072747707366943,8.682521297487256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.28369140625,0.0,1522.8753662109375,1895.4371337890625,0.0,1560.7706298828125,0.8981378674507141,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244548141956329,0.2696283459663391,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509777784347534,0.1853692382574081,0.1758354604244232,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001901507377625,0.1526464819908142,0.1071542426943779,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379638195037842,0.1765000075101852,0.1675196439027786,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381537556648254,0.119225226342678,0.5395737290382385,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.284863531589508,1.0,1.0,0.7131024599075317,1.0,-1.5118955373764038,0.7032550573348999,0.8086405396461487,0.3573663234710693,0.835543692111969,0.835543692111969,0.0,37.23454284667969,25.0,37783.0078125,0.0,291.9165954589844,1.0,281.2572326660156,283.7542419433594,298.8809509277344,301.43182373046875,293.1499938964844,293.1499938964844,281.54998779296875,40969.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936199069023132,1.0,0.0,0.0,3.607250213623047,3.6072747707366943,8.682521297487256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.28369140625,0.0,1522.8753662109375,1895.4371337890625,0.0,1560.7706298828125,0.8981378674507141,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329388797283172,0.2536780536174774,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710535764694214,0.1877212077379226,0.177793264389038,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185726404190063,0.1543264240026474,0.1081366911530494,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568756580352783,0.1785650998353958,0.169217362999916,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527329921722412,0.1197565793991088,0.5407661199569702,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801921367645263,1.0,1.0,0.712155818939209,1.0,-1.4997432231903076,0.697514533996582,0.8022286891937256,0.3548456728458404,0.9732651114463806,0.9732651114463806,0.0,34.6070671081543,28.0,37104.38671875,0.0,279.7480773925781,1.0,281.5426025390625,283.9338073730469,298.82745361328125,301.2637939453125,293.1499938964844,293.1499938964844,281.25,32519.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794856786727905,1.0,0.0,0.0,3.713680028915405,3.713704109191896,9.202424280374544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.96533203125,0.0,1578.6842041015625,1895.4371337890625,0.0,1452.77197265625,0.9171959757804872,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329388797283172,0.2536780536174774,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710535764694214,0.1877212077379226,0.177793264389038,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185726404190063,0.1543264240026474,0.1081366911530494,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568756580352783,0.1785650998353958,0.169217362999916,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527329921722412,0.1197565793991088,0.5407661199569702,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801921367645263,1.0,1.0,0.712155818939209,1.0,-1.4997432231903076,0.697514533996582,0.8022286891937256,0.3548456728458404,0.9732651114463806,0.9732651114463806,0.0,34.6070671081543,28.0,37104.38671875,0.0,279.7480773925781,1.0,281.5426025390625,283.9338073730469,298.82745361328125,301.2637939453125,293.1499938964844,293.1499938964844,281.25,32519.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794856786727905,1.0,0.0,0.0,3.713680028915405,3.713704109191896,9.202424280374544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.96533203125,0.0,1578.6842041015625,1895.4371337890625,0.0,1452.77197265625,0.9171959757804872,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986949563026428,0.3415662944316864,0.2424102276563644,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867748379707336,0.1897880136966705,0.1798360645771026,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316386938095093,0.1557275056838989,0.1091780886054039,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8717042803764343,0.1803486049175262,0.1709890663623809,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641047239303589,0.1202983632683754,0.5432250499725342,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2777974903583526,1.0,1.0,0.711209237575531,1.0,-1.4949946403503418,0.6954612135887146,0.799533486366272,0.3541298508644104,0.8191612362861633,0.8191612362861633,0.0,33.015106201171875,31.0,37345.71875,0.0,273.60552978515625,1.0,281.2575378417969,283.7745666503906,298.9192199707031,301.43585205078125,293.1499938964844,293.1499938964844,281.54998779296875,42260.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887097358703613,1.0,0.0,0.0,3.5340394973754883,3.5340633392333984,8.333665846294025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.60400390625,0.0,1453.2972412109375,1895.4371337890625,0.0,1522.8167724609375,0.8834676742553711,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986949563026428,0.3415662944316864,0.2424102276563644,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867748379707336,0.1897880136966705,0.1798360645771026,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316386938095093,0.1557275056838989,0.1091780886054039,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8717042803764343,0.1803486049175262,0.1709890663623809,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641047239303589,0.1202983632683754,0.5432250499725342,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2777974903583526,1.0,1.0,0.711209237575531,1.0,-1.4949946403503418,0.6954612135887146,0.799533486366272,0.3541298508644104,0.8191612362861633,0.8191612362861633,0.0,33.015106201171875,31.0,37345.71875,0.0,273.60552978515625,1.0,281.2575378417969,283.7745666503906,298.9192199707031,301.43585205078125,293.1499938964844,293.1499938964844,281.54998779296875,42260.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887097358703613,1.0,0.0,0.0,3.5340394973754883,3.5340633392333984,8.333665846294025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.60400390625,0.0,1453.2972412109375,1895.4371337890625,0.0,1522.8167724609375,0.8834676742553711,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982186555862428,0.3458575308322906,0.2388719320297241,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922556638717651,0.1909370720386505,0.1807869225740432,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8360615372657776,0.1565405875444412,0.1096494048833847,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768576979637146,0.1813442409038543,0.1718026250600814,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.767890989780426,0.1206600219011306,0.5443798303604126,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.3823547363281,285.035400390625,1.0,0.2772883176803589,1.0,1.0,0.7107359766960144,1.0,-1.4948151111602783,0.695534348487854,0.7992807030677795,0.3542829751968384,0.9213080406188964,0.9213080406188964,0.0,32.57135391235352,31.0,36863.203125,0.0,272.3986511230469,1.0,281.49786376953125,283.96295166015625,298.8569030761719,301.2355041503906,293.1499938964844,293.1499938964844,281.54998779296875,35291.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791683435440063,1.0,0.0,0.0,3.5563454627990723,3.556368350982666,8.439197358711681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.75830078125,0.0,1426.2843017578125,1895.4371337890625,0.0,1450.3922119140625,0.8869765996932983,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977415204048156,0.3502477705478668,0.2358225584030151,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8975953459739685,0.1922709941864013,0.1819688379764557,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404392004013062,0.1575296521186828,0.1102848500013351,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818920254707336,0.1825142204761505,0.1728337258100509,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716274261474609,0.1211722940206527,0.5463417768478394,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.39324951171875,285.0458068847656,1.0,0.2772152125835418,1.0,1.0,0.7101640701293945,1.0,-1.4969267845153809,0.6967920064926147,0.8001348376274109,0.3549951016902923,0.9756376147270204,0.9756376147270204,0.0,32.23887252807617,34.0,37097.578125,0.0,272.47393798828125,1.0,281.5419311523437,283.95440673828125,298.88232421875,301.3075866699219,293.1499938964844,293.1499938964844,281.25,31935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751369833946228,1.0,0.0,0.0,3.679092168807984,3.6791157722473145,9.031807053361264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.88232421875,0.0,1535.121337890625,1895.4371337890625,0.0,1420.3365478515625,0.9090704321861268,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973353743553162,0.3573083281517029,0.2334953546524047,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038537740707396,0.194428339600563,0.1841593384742736,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453946113586426,0.1590114384889602,0.1114286705851554,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876734972000122,0.1843606233596801,0.1747262179851532,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755272388458252,0.1218821704387664,0.5500056147575378,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781763672828674,1.0,1.0,0.7090203166007996,1.0,-1.5048047304153442,0.7011458277702332,0.8036589026451111,0.3572875559329986,0.8376286625862122,0.8376286625862122,0.0,32.0989990234375,37.0,37748.08984375,0.0,275.570556640625,1.0,281.257568359375,283.7817687988281,298.9853515625,301.5196533203125,293.1499938964844,293.1499938964844,281.54998779296875,40438.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871852278709412,1.0,0.0,0.0,3.564595460891724,3.564619541168213,8.47839828566066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.8603515625,0.0,1472.642333984375,1895.4371337890625,0.0,1511.1258544921875,0.888842761516571,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973353743553162,0.3573083281517029,0.2334953546524047,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038537740707396,0.194428339600563,0.1841593384742736,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453946113586426,0.1590114384889602,0.1114286705851554,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876734972000122,0.1843606233596801,0.1747262179851532,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755272388458252,0.1218821704387664,0.5500056147575378,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781763672828674,1.0,1.0,0.7090203166007996,1.0,-1.5048047304153442,0.7011458277702332,0.8036589026451111,0.3572875559329986,0.8376286625862122,0.8376286625862122,0.0,32.0989990234375,37.0,37748.08984375,0.0,275.570556640625,1.0,281.257568359375,283.7817687988281,298.9853515625,301.5196533203125,293.1499938964844,293.1499938964844,281.54998779296875,40438.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871852278709412,1.0,0.0,0.0,3.564595460891724,3.564619541168213,8.47839828566066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.8603515625,0.0,1472.642333984375,1895.4371337890625,0.0,1511.1258544921875,0.888842761516571,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976234436035156,0.3637155890464782,0.2351233810186386,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058199524879456,0.1969425082206726,0.1863670498132705,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466241955757141,0.1608324497938156,0.1125830262899398,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8892061710357666,0.1865311115980148,0.1766212284564972,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756373882293701,0.1227387711405754,0.5534103512763977,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803814709186554,1.0,1.0,0.7078765034675598,1.0,-1.517154574394226,0.7077522873878479,0.8094022274017334,0.360628068447113,1.0,1.0,0.0,32.50136947631836,40.0,37702.1171875,0.0,282.0867919921875,1.0,281.54254150390625,283.96466064453125,298.9490966796875,301.4082946777344,293.1499938964844,293.1499938964844,281.25,31417.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766185164451599,1.0,0.0,0.0,3.7238223552703857,3.723846435546875,9.252757990907412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.794921875,0.0,1581.881103515625,1895.4371337890625,0.0,1431.3436279296875,0.9188348650932312,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976234436035156,0.3637155890464782,0.2351233810186386,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058199524879456,0.1969425082206726,0.1863670498132705,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466241955757141,0.1608324497938156,0.1125830262899398,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8892061710357666,0.1865311115980148,0.1766212284564972,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756373882293701,0.1227387711405754,0.5534103512763977,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803814709186554,1.0,1.0,0.7078765034675598,1.0,-1.517154574394226,0.7077522873878479,0.8094022274017334,0.360628068447113,1.0,1.0,0.0,32.50136947631836,40.0,37702.1171875,0.0,282.0867919921875,1.0,281.54254150390625,283.96466064453125,298.9490966796875,301.4082946777344,293.1499938964844,293.1499938964844,281.25,31417.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766185164451599,1.0,0.0,0.0,3.7238223552703857,3.723846435546875,9.252757990907412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.794921875,0.0,1581.881103515625,1895.4371337890625,0.0,1431.3436279296875,0.9188348650932312,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.3682896494865417,0.239968940615654,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041253924369812,0.1990974098443985,0.1886078417301178,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447633385658264,0.1622993052005767,0.1137549802660942,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.887243390083313,0.1883508265018463,0.1785400211811065,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727072834968567,0.1233137845993042,0.5567792057991028,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836433947086334,1.0,1.0,0.707211434841156,1.0,-1.5334155559539795,0.716134786605835,0.8172808289527893,0.3648010194301605,0.8729217052459717,0.8729217052459717,0.0,33.37126541137695,43.0,38662.203125,0.0,291.6998291015625,1.0,281.2564697265625,283.7646179199219,299.05108642578125,301.63916015625,293.1499938964844,293.1499938964844,281.54998779296875,38520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911072134971619,1.0,0.0,0.0,3.677013635635376,3.677038192749024,9.021604228109936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.09716796875,0.0,1582.4287109375,1895.4371337890625,0.0,1541.2919921875,0.9124078154563904,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.3682896494865417,0.239968940615654,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041253924369812,0.1990974098443985,0.1886078417301178,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447633385658264,0.1622993052005767,0.1137549802660942,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.887243390083313,0.1883508265018463,0.1785400211811065,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727072834968567,0.1233137845993042,0.5567792057991028,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836433947086334,1.0,1.0,0.707211434841156,1.0,-1.5334155559539795,0.716134786605835,0.8172808289527893,0.3648010194301605,0.8729217052459717,0.8729217052459717,0.0,33.37126541137695,43.0,38662.203125,0.0,291.6998291015625,1.0,281.2564697265625,283.7646179199219,299.05108642578125,301.63916015625,293.1499938964844,293.1499938964844,281.54998779296875,38520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911072134971619,1.0,0.0,0.0,3.677013635635376,3.677038192749024,9.021604228109936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.09716796875,0.0,1582.4287109375,1895.4371337890625,0.0,1541.2919921875,0.9124078154563904,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721333742141723,0.2476379722356796,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990815281867981,0.2015547007322311,0.1907925456762313,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399938941001892,0.1640504598617553,0.1148839220404625,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819694519042969,0.1904411613941192,0.1803906559944152,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667178511619568,0.1239344775676727,0.5593404173851013,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877047061920166,1.0,1.0,0.7065463066101074,1.0,-1.5518947839736938,0.7256100177764893,0.8262848258018494,0.3695859611034393,1.0,1.0,0.0,34.686859130859375,46.0,38582.671875,0.0,303.71466064453125,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5243835449219,293.1499938964844,293.1499938964844,281.25,32594.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822472214698792,1.0,0.0,0.0,3.8047478199005127,3.8047728538513184,9.65928620644263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.96044921875,0.0,1685.6805419921875,1895.4371337890625,0.0,1473.5672607421875,0.937404215335846,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721333742141723,0.2476379722356796,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990815281867981,0.2015547007322311,0.1907925456762313,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399938941001892,0.1640504598617553,0.1148839220404625,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819694519042969,0.1904411613941192,0.1803906559944152,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667178511619568,0.1239344775676727,0.5593404173851013,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877047061920166,1.0,1.0,0.7065463066101074,1.0,-1.5518947839736938,0.7256100177764893,0.8262848258018494,0.3695859611034393,1.0,1.0,0.0,34.686859130859375,46.0,38582.671875,0.0,303.71466064453125,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5243835449219,293.1499938964844,293.1499938964844,281.25,32594.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822472214698792,1.0,0.0,0.0,3.8047478199005127,3.8047728538513184,9.65928620644263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.96044921875,0.0,1685.6805419921875,1895.4371337890625,0.0,1473.5672607421875,0.937404215335846,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735736608505249,0.2518158555030823,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963291645050049,0.2027397900819778,0.1920249462127685,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374573588371277,0.1648798733949661,0.1155448779463768,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8791135549545288,0.1914427131414413,0.1814461052417755,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7635390162467957,0.1242031157016754,0.5609526634216309,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900057733058929,1.0,1.0,0.7062137722969055,1.0,-1.5623859167099,0.7309621572494507,0.831423819065094,0.3723418116569519,0.9701621532440186,0.9701621532440186,0.0,35.447166442871094,46.0,39672.4921875,0.0,310.6884155273437,1.0,281.2935485839844,283.7795715332031,299.10009765625,301.7792053222656,293.1499938964844,293.1499938964844,281.25,33731.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920162439346313,1.0,0.0,0.0,3.8431246280670166,3.843150138854981,9.855126563707015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.3056640625,0.0,1740.9630126953125,1895.4371337890625,0.0,1548.3250732421875,0.946538507938385,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3743170797824859,0.2569806575775146,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920570015907288,0.2036893218755722,0.1930420100688934,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8335890173912048,0.1654826700687408,0.1160522103309631,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8747947812080383,0.1922167688608169,0.1822951436042785,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7591056227684021,0.1242818608880043,0.5618206262588501,284.8941650390625,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.39239501953125,284.8965759277344,1.0,0.2924283742904663,1.0,1.0,0.7060638070106506,1.0,-1.5724780559539795,0.7360439300537109,0.8364340662956238,0.3749649226665497,0.9162638187408448,0.9162638187408448,0.0,36.3699951171875,49.0,39764.84375,0.0,317.9902038574219,1.0,281.2560729980469,283.7544860839844,299.1074523925781,301.76177978515625,293.1499938964844,293.1499938964844,280.95001220703125,37056.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973347067832947,1.0,0.0,0.0,3.8002769947052,3.800302505493164,9.636598861106904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.609375,0.0,1715.1021728515625,1895.4371337890625,0.0,1589.7830810546875,0.9390481114387512,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745524883270263,0.2689834535121918,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811365365982056,0.2054077684879303,0.1947719752788543,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237850666046143,0.1665167808532714,0.1168520897626876,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639262318611145,0.1935783624649047,0.1836917251348495,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482367157936096,0.1241720169782638,0.5620134472846985,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975322902202606,1.0,1.0,0.7057639360427856,1.0,-1.5918335914611816,0.745781660079956,0.8460519313812256,0.3800398111343384,0.8005258440971375,0.8005258440971375,0.0,38.5718002319336,52.0,40211.9765625,0.0,333.4065246582031,1.0,280.95758056640625,283.73486328125,299.1134338378906,301.8086242675781,293.1499938964844,293.1499938964844,281.25,44972.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074657678604126,1.0,0.0,0.0,3.445385694503784,3.4454095363616943,7.920799589555827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.20703125,0.0,1380.59033203125,1895.4371337890625,0.0,1670.1624755859375,0.8684559464454651,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745524883270263,0.2689834535121918,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811365365982056,0.2054077684879303,0.1947719752788543,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237850666046143,0.1665167808532714,0.1168520897626876,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639262318611145,0.1935783624649047,0.1836917251348495,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482367157936096,0.1241720169782638,0.5620134472846985,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975322902202606,1.0,1.0,0.7057639360427856,1.0,-1.5918335914611816,0.745781660079956,0.8460519313812256,0.3800398111343384,0.8005258440971375,0.8005258440971375,0.0,38.5718002319336,52.0,40211.9765625,0.0,333.4065246582031,1.0,280.95758056640625,283.73486328125,299.1134338378906,301.8086242675781,293.1499938964844,293.1499938964844,281.25,44972.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074657678604126,1.0,0.0,0.0,3.445385694503784,3.4454095363616943,7.920799589555827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.20703125,0.0,1380.59033203125,1895.4371337890625,0.0,1670.1624755859375,0.8684559464454651,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751757442951202,0.2807075679302215,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717629313468933,0.2078422755002975,0.196944773197174,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.815229594707489,0.1682264804840088,0.1179617270827293,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546262383460999,0.1956051141023636,0.1854923367500305,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386171221733093,0.1244141012430191,0.5628802180290222,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029514849185943,1.0,1.0,0.7054640650749207,1.0,-1.6130505800247192,0.756450891494751,0.856599748134613,0.3856164515018463,0.9660593271255492,0.9660593271255492,0.0,40.88197326660156,55.0,40426.640625,0.0,350.4227600097656,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.6959533691406,293.1499938964844,293.1499938964844,280.95001220703125,31753.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954123377799988,1.0,0.0,0.0,3.639042854309082,3.639065980911255,8.836242955112539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.48193359375,0.0,1489.337646484375,1895.4371337890625,0.0,1574.73779296875,0.899876594543457,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751757442951202,0.2807075679302215,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717629313468933,0.2078422755002975,0.196944773197174,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.815229594707489,0.1682264804840088,0.1179617270827293,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546262383460999,0.1956051141023636,0.1854923367500305,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386171221733093,0.1244141012430191,0.5628802180290222,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029514849185943,1.0,1.0,0.7054640650749207,1.0,-1.6130505800247192,0.756450891494751,0.856599748134613,0.3856164515018463,0.9660593271255492,0.9660593271255492,0.0,40.88197326660156,55.0,40426.640625,0.0,350.4227600097656,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.6959533691406,293.1499938964844,293.1499938964844,280.95001220703125,31753.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954123377799988,1.0,0.0,0.0,3.639042854309082,3.639065980911255,8.836242955112539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.48193359375,0.0,1489.337646484375,1895.4371337890625,0.0,1574.73779296875,0.899876594543457,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741877675056457,0.2930498123168945,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624666929244995,0.2098574936389923,0.1991089433431625,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062435388565063,0.1695237308740615,0.1190560013055801,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454723954200745,0.1972302347421646,0.1872815936803817,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292189598083496,0.1243936046957969,0.5637744069099426,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086287975311279,1.0,1.0,0.7053563594818115,1.0,-1.635002851486206,0.7674074769020081,0.8675953149795532,0.3913713097572326,0.8482660055160522,0.8482660055160522,0.0,43.402976989746094,58.0,41378.86328125,0.0,368.8287353515625,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085812091827393,1.0,0.0,0.0,3.552128553390503,3.552152156829834,8.419196433351317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.19970703125,0.0,1450.775390625,1895.4371337890625,0.0,1679.121337890625,0.8855921030044556,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741877675056457,0.2930498123168945,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624666929244995,0.2098574936389923,0.1991089433431625,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062435388565063,0.1695237308740615,0.1190560013055801,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454723954200745,0.1972302347421646,0.1872815936803817,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292189598083496,0.1243936046957969,0.5637744069099426,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086287975311279,1.0,1.0,0.7053563594818115,1.0,-1.635002851486206,0.7674074769020081,0.8675953149795532,0.3913713097572326,0.8482660055160522,0.8482660055160522,0.0,43.402976989746094,58.0,41378.86328125,0.0,368.8287353515625,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085812091827393,1.0,0.0,0.0,3.552128553390503,3.552152156829834,8.419196433351317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.19970703125,0.0,1450.775390625,1895.4371337890625,0.0,1679.121337890625,0.8855921030044556,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731154203414917,0.3058183491230011,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534935712814331,0.2122232317924499,0.2012630105018615,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970188856124878,0.1711462289094925,0.120137833058834,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366382718086243,0.1991711109876632,0.1890472024679184,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198081612586975,0.1245090365409851,0.5642603635787964,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144294619560241,1.0,1.0,0.7052486538887024,1.0,-1.6569194793701172,0.7783539891242981,0.8785654306411743,0.3971223831176758,1.0,1.0,0.0,46.09744644165039,46.0,41486.51953125,0.0,388.1625671386719,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31353.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007753849029541,1.0,0.0,0.0,3.729619026184082,3.7296431064605713,9.281587267651048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.11181640625,0.0,1588.0394287109375,1895.4371337890625,0.0,1616.877685546875,0.919828712940216,1.0,0.0,3.0,1.0,0.0
