time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320018649101257,0.3600398004055023,0.3264271318912506,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445697069168092,0.5217373371124268,0.4956885576248169,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939557909965516,0.6142483949661255,0.4294216632843017,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601248264312744,0.4002579152584076,0.381448894739151,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.653739869594574,0.1725282073020935,0.7916778326034546,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557729601860046,0.9996674060821532,0.9996674060821532,0.9972845315933228,1.0,-2.909677028656006,1.3423603773117063,1.567316651344299,0.6778771281242371,0.9457055330276488,0.9457055330276488,0.0,149.93846130371094,134.0,77232.4609375,0.0,2145.169921875,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408123850822449,1.0,0.0,0.0,3.8295047283172607,3.829530477523804,9.78539787865884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.099609375,0.0,1741.9710693359375,1895.4371337890625,0.0,2849.306396484375,0.945531725883484,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332281708717346,0.3600249290466308,0.3263791501522064,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.946240782737732,0.5216848254203796,0.4956027865409851,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.995265781879425,0.6145190000534058,0.4295779168605804,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614969253540039,0.4002776741981506,0.381430983543396,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548051834106445,0.1725600957870483,0.7916465401649475,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551730394363403,0.9996486306190492,0.9996486306190492,0.9974856376647948,1.0,-2.909456729888916,1.342240810394287,1.5672160387039185,0.6778078079223633,0.9456622004508972,0.9456622004508972,0.0,149.00796508789062,122.0,77232.84375,0.0,2140.3134765625,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407736420631409,1.0,0.0,0.0,3.829516887664795,3.829542636871338,9.785460406419588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.6181640625,0.0,1742.0045166015625,1895.4371337890625,0.0,2848.9443359375,0.9455355405807496,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463937640190125,0.3597764074802398,0.3258362114429474,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.96317458152771,0.5209601521492004,0.494589626789093,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192124485969543,0.4161664843559265,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763364553451538,0.4004618227481842,0.381267786026001,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664376258850098,0.1729152649641037,0.7915847897529602,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468518137931824,0.9994144439697266,0.9994144439697266,1.0,1.0,-2.892996072769165,1.334017634391785,1.5589784383773804,0.6735484600067139,0.9355471134185792,0.9355471134185792,0.0,139.20298767089844,125.0,76955.0234375,0.0,2062.748291015625,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36341.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840103268623352,1.0,0.0,0.0,3.820957899093628,3.820983648300171,9.741768280946417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7060546875,0.0,1734.492919921875,1895.4371337890625,0.0,2842.679931640625,0.943731129169464,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463937640190125,0.3597764074802398,0.3258362114429474,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.96317458152771,0.5209601521492004,0.494589626789093,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192124485969543,0.4161664843559265,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763364553451538,0.4004618227481842,0.381267786026001,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664376258850098,0.1729152649641037,0.7915847897529602,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468518137931824,0.9994144439697266,0.9994144439697266,1.0,1.0,-2.892996072769165,1.334017634391785,1.5589784383773804,0.6735484600067139,0.9355471134185792,0.9355471134185792,0.0,139.20298767089844,125.0,76955.0234375,0.0,2062.748291015625,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36341.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840103268623352,1.0,0.0,0.0,3.820957899093628,3.820983648300171,9.741768280946417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7060546875,0.0,1734.492919921875,1895.4371337890625,0.0,2842.679931640625,0.943731129169464,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531222939491272,0.3595558404922485,0.3254576325416565,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.970891296863556,0.52022385597229,0.4937184751033783,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266140341758728,0.4055831730365753,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840339779853821,0.4006252288818359,0.3812454044818878,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6727356314659119,0.1733069866895675,0.7924495935440063,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.5425175428390503,0.9968820214271544,0.9968820214271544,1.0,1.0,-2.8796820640563965,1.327465295791626,1.5522167682647705,0.6697427034378052,0.9288448095321656,0.9288448095321656,0.0,134.42701721191406,128.0,76643.4921875,0.0,2017.2457275390625,1.0,278.1499938964844,282.9725952148437,300.5701599121094,305.5628356933594,293.1499938964844,293.1499938964844,278.1499938964844,36534.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386862277984619,1.0,0.0,0.0,3.797905206680298,3.7979307174682617,9.624574204281089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.10546875,0.0,1708.1907958984375,1895.4371337890625,0.0,2829.443359375,0.9388186931610109,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531222939491272,0.3595558404922485,0.3254576325416565,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.970891296863556,0.52022385597229,0.4937184751033783,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266140341758728,0.4055831730365753,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840339779853821,0.4006252288818359,0.3812454044818878,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6727356314659119,0.1733069866895675,0.7924495935440063,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.5425175428390503,0.9968820214271544,0.9968820214271544,1.0,1.0,-2.8796820640563965,1.327465295791626,1.5522167682647705,0.6697427034378052,0.9288448095321656,0.9288448095321656,0.0,134.42701721191406,128.0,76643.4921875,0.0,2017.2457275390625,1.0,278.1499938964844,282.9725952148437,300.5701599121094,305.5628356933594,293.1499938964844,293.1499938964844,278.1499938964844,36534.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386862277984619,1.0,0.0,0.0,3.797905206680298,3.7979307174682617,9.624574204281089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.10546875,0.0,1708.1907958984375,1895.4371337890625,0.0,2829.443359375,0.9388186931610109,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563034534454346,0.3594145476818084,0.3252489268779754,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741865396499634,0.519565224647522,0.4930119514465332,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.633769690990448,0.4007168114185333,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877842426300049,0.4008380770683288,0.3813616037368774,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760969161987305,0.1737603545188903,0.794072151184082,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.54068922996521,0.9943495988845824,0.9943495988845824,1.0,1.0,-2.874816656112671,1.3250027894973757,1.549813985824585,0.66828453540802,0.9302894473075868,0.9302894473075868,0.0,132.3169403076172,131.0,76569.2109375,0.0,1998.9051513671875,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5710144042969,293.1499938964844,293.1499938964844,278.1499938964844,36270.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374996185302734,1.0,0.0,0.0,3.787639617919922,3.7876651287078857,9.572614771968802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.5869140625,0.0,1693.861328125,1895.4371337890625,0.0,2818.363037109375,0.9363582730293274,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563034534454346,0.3594145476818084,0.3252489268779754,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741865396499634,0.519565224647522,0.4930119514465332,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.633769690990448,0.4007168114185333,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877842426300049,0.4008380770683288,0.3813616037368774,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760969161987305,0.1737603545188903,0.794072151184082,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.54068922996521,0.9943495988845824,0.9943495988845824,1.0,1.0,-2.874816656112671,1.3250027894973757,1.549813985824585,0.66828453540802,0.9302894473075868,0.9302894473075868,0.0,132.3169403076172,131.0,76569.2109375,0.0,1998.9051513671875,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5710144042969,293.1499938964844,293.1499938964844,278.1499938964844,36270.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374996185302734,1.0,0.0,0.0,3.787639617919922,3.7876651287078857,9.572614771968802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.5869140625,0.0,1693.861328125,1895.4371337890625,0.0,2818.363037109375,0.9363582730293274,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568786978721619,0.3593407273292541,0.3251717388629913,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746897220611572,0.5192437171936035,0.4926950335502624,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370121240615845,0.3997998535633087,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885518908500671,0.4009474515914917,0.3814500570297241,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769351959228516,0.1739896684885025,0.7950329780578613,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2969970703125,284.9509582519531,1.0,0.5404611825942993,0.9930834174156188,0.9930834174156188,1.0,1.0,-2.874499797821045,1.324799418449402,1.549700379371643,0.6681234240531921,0.9322465062141418,0.9322465062141418,0.0,131.94386291503906,131.0,76594.7109375,0.0,1996.55908203125,1.0,278.1499938964844,282.9838256835937,300.59600830078125,305.58056640625,293.1499938964844,293.1499938964844,278.1499938964844,36127.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371075391769409,1.0,0.0,0.0,3.7869560718536377,3.7869813442230233,9.569159828970442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.509765625,0.0,1691.9305419921875,1895.4371337890625,0.0,2814.703125,0.9361109137535096,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569525480270386,0.3592559099197387,0.3250977098941803,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746498465538024,0.5189191102981567,0.4923886954784393,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400325894355774,0.3996036052703857,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887792825698853,0.4010528326034546,0.3815476298332214,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.67735356092453,0.1742125749588012,0.7960298657417297,284.952880859375,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021545410156,284.9530639648437,1.0,0.5405473113059998,0.9918386936187744,0.9918386936187744,1.0,1.0,-2.875120162963867,1.3250519037246704,1.5500682592391968,0.6682150959968567,0.9345116019248962,0.9345116019248962,0.0,131.8892059326172,149.0,76648.03125,0.0,1997.3087158203125,1.0,278.1499938964844,282.98541259765625,300.60498046875,305.59228515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368317484855652,1.0,0.0,0.0,3.7884521484375,3.7884774208068848,9.576722277415683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.2041015625,0.0,1692.7249755859375,1895.4371337890625,0.0,2812.12890625,0.9363592863082886,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489675521850586,0.359088659286499,0.3251237571239471,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652664661407472,0.5183106660842896,0.491986870765686,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442451477050781,0.411339521408081,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803489208221436,0.4012965857982635,0.3819487988948822,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713219285011292,0.174655869603157,0.7989060878753662,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.3029479980469,284.9669494628906,1.0,0.5466664433479309,0.9893493056297302,0.9893493056297302,1.0,1.0,-2.8926901817321777,1.3335529565811155,1.5591371059417725,0.6725166440010071,0.949662148952484,0.949662148952484,0.0,137.2025604248047,152.0,77113.8125,0.0,2052.46826171875,1.0,278.1499938964844,282.9921569824219,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35442.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367868661880493,1.0,0.0,0.0,3.8061137199401855,3.806139230728149,9.666222240412026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.630859375,0.0,1709.53564453125,1895.4371337890625,0.0,2811.710205078125,0.9400485157966614,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489675521850586,0.359088659286499,0.3251237571239471,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652664661407472,0.5183106660842896,0.491986870765686,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442451477050781,0.411339521408081,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803489208221436,0.4012965857982635,0.3819487988948822,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713219285011292,0.174655869603157,0.7989060878753662,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.3029479980469,284.9669494628906,1.0,0.5466664433479309,0.9893493056297302,0.9893493056297302,1.0,1.0,-2.8926901817321777,1.3335529565811155,1.5591371059417725,0.6725166440010071,0.949662148952484,0.949662148952484,0.0,137.2025604248047,152.0,77113.8125,0.0,2052.46826171875,1.0,278.1499938964844,282.9921569824219,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35442.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367868661880493,1.0,0.0,0.0,3.8061137199401855,3.806139230728149,9.666222240412026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.630859375,0.0,1709.53564453125,1895.4371337890625,0.0,2811.710205078125,0.9400485157966614,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421246409416199,0.3587783873081207,0.3250474631786346,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565843939781188,0.5176319479942322,0.4915452599525451,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461207270622253,0.4218157827854156,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731561303138733,0.4014775454998016,0.3823099732398987,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661328077316284,0.1749658733606338,0.8012768626213074,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514346361160278,0.986859917640686,0.986859917640686,1.0,1.0,-2.907954216003418,1.3408496379852295,1.567104697227478,0.6765487790107727,0.9612793922424316,0.9612793922424316,0.0,142.0662841796875,155.0,77612.265625,0.0,2102.105224609375,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35209.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376260995864868,1.0,0.0,0.0,3.837344169616699,3.837369918823242,9.825503184401896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.82421875,0.0,1745.537109375,1895.4371337890625,0.0,2819.544189453125,0.9468140602111816,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421246409416199,0.3587783873081207,0.3250474631786346,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565843939781188,0.5176319479942322,0.4915452599525451,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461207270622253,0.4218157827854156,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731561303138733,0.4014775454998016,0.3823099732398987,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661328077316284,0.1749658733606338,0.8012768626213074,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514346361160278,0.986859917640686,0.986859917640686,1.0,1.0,-2.907954216003418,1.3408496379852295,1.567104697227478,0.6765487790107727,0.9612793922424316,0.9612793922424316,0.0,142.0662841796875,155.0,77612.265625,0.0,2102.105224609375,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35209.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376260995864868,1.0,0.0,0.0,3.837344169616699,3.837369918823242,9.825503184401896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.82421875,0.0,1745.537109375,1895.4371337890625,0.0,2819.544189453125,0.9468140602111816,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363533020019531,0.3583267331123352,0.3248061835765838,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488650560379028,0.5168446898460388,0.4909724295139313,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474317312240601,0.430818110704422,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671761155128479,0.401568740606308,0.3825583159923553,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617427468299866,0.1751443445682525,0.8028913736343384,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555668473243713,0.9837721586227416,0.9837721586227416,1.0,1.0,-2.920037746429444,1.3465867042541504,1.5734509229660034,0.6796219348907471,0.9680189490318298,0.9680189490318298,0.0,146.2903594970703,158.0,78010.328125,0.0,2143.61083984375,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384960293769836,1.0,0.0,0.0,3.863646984100342,3.863672971725464,9.960660918295616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.853515625,0.0,1778.4566650390625,1895.4371337890625,0.0,2827.6669921875,0.9527837634086608,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363533020019531,0.3583267331123352,0.3248061835765838,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488650560379028,0.5168446898460388,0.4909724295139313,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474317312240601,0.430818110704422,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671761155128479,0.401568740606308,0.3825583159923553,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617427468299866,0.1751443445682525,0.8028913736343384,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555668473243713,0.9837721586227416,0.9837721586227416,1.0,1.0,-2.920037746429444,1.3465867042541504,1.5734509229660034,0.6796219348907471,0.9680189490318298,0.9680189490318298,0.0,146.2903594970703,158.0,78010.328125,0.0,2143.61083984375,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384960293769836,1.0,0.0,0.0,3.863646984100342,3.863672971725464,9.960660918295616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.853515625,0.0,1778.4566650390625,1895.4371337890625,0.0,2827.6669921875,0.9527837634086608,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311905860900879,0.3578253388404846,0.3244989812374115,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416911602020264,0.5160170793533325,0.4903417229652405,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485119462013245,0.439042180776596,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618893027305603,0.4016242325305938,0.3827552497386932,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578205227851868,0.1752607673406601,0.8041326403617859,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592864155769348,0.9806843996047974,0.9806843996047974,1.0,1.0,-2.930525541305542,1.351542353630066,1.5789833068847656,0.6822648048400879,0.9732437133789062,0.9732437133789062,0.0,150.19923400878906,161.0,78351.8984375,0.0,2181.109619140625,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392212986946106,1.0,0.0,0.0,3.885849714279175,3.885875940322876,1.0075469845105545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.591796875,0.0,1806.8846435546875,1895.4371337890625,0.0,2834.44091796875,0.9578519463539124,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311905860900879,0.3578253388404846,0.3244989812374115,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416911602020264,0.5160170793533325,0.4903417229652405,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485119462013245,0.439042180776596,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618893027305603,0.4016242325305938,0.3827552497386932,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578205227851868,0.1752607673406601,0.8041326403617859,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592864155769348,0.9806843996047974,0.9806843996047974,1.0,1.0,-2.930525541305542,1.351542353630066,1.5789833068847656,0.6822648048400879,0.9732437133789062,0.9732437133789062,0.0,150.19923400878906,161.0,78351.8984375,0.0,2181.109619140625,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392212986946106,1.0,0.0,0.0,3.885849714279175,3.885875940322876,1.0075469845105545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.591796875,0.0,1806.8846435546875,1895.4371337890625,0.0,2834.44091796875,0.9578519463539124,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288019299507141,0.3575645089149475,0.3243306279182434,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383071064949036,0.5155957937240601,0.4900137782096863,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489787101745605,0.4428973197937011,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594710826873779,0.4016448855400085,0.3828417658805847,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560167670249939,0.1753043979406356,0.8046584725379944,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2554931640625,284.9588317871094,1.0,0.5610183477401733,0.9791405200958252,0.9791405200958252,1.0,1.0,-2.935299158096313,1.3537896871566772,1.5815095901489258,0.6834592223167419,0.9755865931510924,0.9755865931510924,0.0,152.04937744140625,161.0,78505.109375,0.0,2198.6162109375,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35437.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395273089408875,1.0,0.0,0.0,3.8955371379852295,3.8955636024475098,1.012576831271872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.841796875,0.0,1819.3919677734373,1895.4371337890625,0.0,2837.29931640625,0.9600664973258972,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265126943588257,0.3572997152805328,0.3241564333438873,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350385665893556,0.5151721239089966,0.4896811544895172,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494004726409912,0.4466192126274109,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571733832359314,0.4016629457473755,0.3829235434532165,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543000340461731,0.1753425300121307,0.8051460385322571,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626872777938843,0.9775536060333252,0.9775536060333252,1.0,1.0,-2.939847946166992,1.3559244871139526,1.5839234590530396,0.6845909357070923,0.9778556823730468,0.9778556823730468,0.0,153.847412109375,164.0,78649.8515625,0.0,2215.52392578125,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35477.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398059010505676,1.0,0.0,0.0,3.904538631439209,3.904565095901489,1.017261752167542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.6005859375,0.0,1831.043212890625,1895.4371337890625,0.0,2839.90185546875,0.9621236324310304,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.822060227394104,0.3567589223384857,0.3237974047660827,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.92865651845932,0.5143176913261414,0.4890087842941284,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.650160551071167,0.453475147485733,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527601361274719,0.4016906917095184,0.3830790817737579,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509976387023926,0.1754069328308105,0.8060582876205444,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658549070358276,0.9743797779083252,0.9743797779083252,1.0,1.0,-2.947939872741699,1.35969877243042,1.5882412195205688,0.6865959167480469,0.9819355607032776,0.9819355607032776,0.0,157.3902130126953,167.0,78910.71875,0.0,2247.60009765625,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403054475784302,1.0,0.0,0.0,3.9207804203033447,3.920807123184204,1.0257424492010614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.126953125,0.0,1852.203857421875,1895.4371337890625,0.0,2844.56884765625,0.9658339023590088,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.822060227394104,0.3567589223384857,0.3237974047660827,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.92865651845932,0.5143176913261414,0.4890087842941284,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.650160551071167,0.453475147485733,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527601361274719,0.4016906917095184,0.3830790817737579,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509976387023926,0.1754069328308105,0.8060582876205444,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658549070358276,0.9743797779083252,0.9743797779083252,1.0,1.0,-2.947939872741699,1.35969877243042,1.5882412195205688,0.6865959167480469,0.9819355607032776,0.9819355607032776,0.0,157.3902130126953,167.0,78910.71875,0.0,2247.60009765625,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403054475784302,1.0,0.0,0.0,3.9207804203033447,3.920807123184204,1.0257424492010614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.126953125,0.0,1852.203857421875,1895.4371337890625,0.0,2844.56884765625,0.9658339023590088,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170117139816284,0.356183797121048,0.3234341740608215,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921500563621521,0.5134284496307373,0.4883337616920471,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965049028396606,0.65135657787323,0.4556760489940643,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477990031242371,0.401679515838623,0.3832285404205322,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472731828689575,0.1754463911056518,0.8069759011268616,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685474276542664,0.9712059497833252,0.9712059497833252,1.0,1.0,-2.9507761001586914,1.3609001636505127,1.5898759365081787,0.6872570514678955,0.9822760820388794,0.9822760820388794,0.0,161.30947875976562,170.0,79047.3359375,0.0,2272.1875,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406280279159546,1.0,0.0,0.0,3.931546449661255,3.931573152542114,1.0313832490282948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.3466796875,0.0,1867.1246337890625,1895.4371337890625,0.0,2847.583740234375,0.9683380722999572,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170117139816284,0.356183797121048,0.3234341740608215,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921500563621521,0.5134284496307373,0.4883337616920471,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965049028396606,0.65135657787323,0.4556760489940643,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477990031242371,0.401679515838623,0.3832285404205322,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472731828689575,0.1754463911056518,0.8069759011268616,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685474276542664,0.9712059497833252,0.9712059497833252,1.0,1.0,-2.9507761001586914,1.3609001636505127,1.5898759365081787,0.6872570514678955,0.9822760820388794,0.9822760820388794,0.0,161.30947875976562,170.0,79047.3359375,0.0,2272.1875,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406280279159546,1.0,0.0,0.0,3.931546449661255,3.931573152542114,1.0313832490282948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.3466796875,0.0,1867.1246337890625,1895.4371337890625,0.0,2847.583740234375,0.9683380722999572,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122549653053284,0.3556016981601715,0.3230507373809814,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.914968967437744,0.5125230550765991,0.4876308143138885,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929063320159912,0.6530635356903076,0.4568804204463959,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.843281626701355,0.4016432166099548,0.3833428621292114,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439001560211182,0.1754835844039917,0.8078213334083557,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224343299866,0.9681715965270996,0.9681715965270996,1.0,1.0,-2.9521172046661377,1.3613908290863037,1.590726375579834,0.6874660849571228,0.9815109968185424,0.9815109968185424,0.0,164.99884033203125,173.0,79122.421875,0.0,2293.096435546875,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407374620437622,1.0,0.0,0.0,3.9369518756866455,3.936978816986084,1.0342213272451772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2958984375,0.0,1875.1602783203125,1895.4371337890625,0.0,2848.60595703125,0.9696493148803712,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122549653053284,0.3556016981601715,0.3230507373809814,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.914968967437744,0.5125230550765991,0.4876308143138885,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929063320159912,0.6530635356903076,0.4568804204463959,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.843281626701355,0.4016432166099548,0.3833428621292114,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439001560211182,0.1754835844039917,0.8078213334083557,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224343299866,0.9681715965270996,0.9681715965270996,1.0,1.0,-2.9521172046661377,1.3613908290863037,1.590726375579834,0.6874660849571228,0.9815109968185424,0.9815109968185424,0.0,164.99884033203125,173.0,79122.421875,0.0,2293.096435546875,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407374620437622,1.0,0.0,0.0,3.9369518756866455,3.936978816986084,1.0342213272451772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2958984375,0.0,1875.1602783203125,1895.4371337890625,0.0,2848.60595703125,0.9696493148803712,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079193830490112,0.3550326228141784,0.3226641118526459,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093215465545654,0.5116236805915833,0.4869168996810913,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897679686546326,0.6549369096755981,0.4582493007183075,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393426537513733,0.4016028344631195,0.3834362924098968,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409907937049866,0.1755338907241821,0.8086541295051575,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651373028755188,0.9651373028755188,1.0,1.0,-2.953552961349488,1.3619234561920166,1.5916296243667605,0.6876987814903259,0.981642723083496,0.981642723083496,0.0,168.37242126464844,176.0,79185.6875,0.0,2312.636962890625,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371044158936,1.0,0.0,0.0,3.9402146339416495,3.940241575241089,1.0359362931922078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.322265625,0.0,1879.8111572265625,1895.4371337890625,0.0,2848.60302734375,0.9704294204711914,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079193830490112,0.3550326228141784,0.3226641118526459,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093215465545654,0.5116236805915833,0.4869168996810913,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897679686546326,0.6549369096755981,0.4582493007183075,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393426537513733,0.4016028344631195,0.3834362924098968,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409907937049866,0.1755338907241821,0.8086541295051575,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651373028755188,0.9651373028755188,1.0,1.0,-2.953552961349488,1.3619234561920166,1.5916296243667605,0.6876987814903259,0.981642723083496,0.981642723083496,0.0,168.37242126464844,176.0,79185.6875,0.0,2312.636962890625,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371044158936,1.0,0.0,0.0,3.9402146339416495,3.940241575241089,1.0359362931922078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.322265625,0.0,1879.8111572265625,1895.4371337890625,0.0,2848.60302734375,0.9704294204711914,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058187961578369,0.3547499179840088,0.3224708437919616,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067293405532836,0.5111754536628723,0.4865591824054718,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882758259773254,0.6558825969696045,0.4589455723762512,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.837500274181366,0.4015823304653168,0.3834802508354187,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396394968032837,0.1755624413490295,0.8090760111808777,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741853713989258,0.963620126247406,0.963620126247406,1.0,1.0,-2.954287528991699,1.3621960878372192,1.5920913219451904,0.6878194212913513,0.9818753600120544,0.9818753600120544,0.0,170.0021209716797,176.0,79215.4375,0.0,2322.15576171875,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.88671875,293.1499938964844,293.1499938964844,278.1499938964844,35910.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407381772994995,1.0,0.0,0.0,3.941622257232666,3.941649198532105,1.036676621879451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9619140625,0.0,1881.7403564453125,1895.4371337890625,0.0,2848.613037109375,0.9707587957382202,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.803760826587677,0.3544666469097137,0.3222765326499939,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042809009552002,0.5107267498970032,0.4862002432346344,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868223667144777,0.6568241119384766,0.4596412181854248,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357276320457458,0.4015606939792633,0.3835221230983734,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383453607559204,0.175592690706253,0.8095011115074158,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752310752868652,0.962154507637024,0.962154507637024,1.0,1.0,-2.9550201892852783,1.3624693155288696,1.5925508737564087,0.6879425048828125,0.9821697473526,0.9821697473526,0.0,171.60092163085938,179.0,79243.6171875,0.0,2331.5205078125,1.0,278.1499938964844,282.9534606933594,300.72760009765625,305.8921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35920.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407382965087891,1.0,0.0,0.0,3.942932367324829,3.942959308624268,1.0373657914897194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.2216796875,0.0,1883.499267578125,1895.4371337890625,0.0,2848.614013671875,0.9710617065429688,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.79979407787323,0.3538938462734222,0.321881353855133,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997089266777039,0.5098246932029724,0.4854766428470611,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839876294136048,0.6586772203445435,0.4610149264335632,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323417901992798,0.4015120565891266,0.3835989832878113,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888149261475,0.1756555289030075,0.8103546500205994,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772766470909119,0.9592232704162598,0.9592232704162598,1.0,1.0,-2.9564454555511475,1.3629930019378662,1.5934524536132812,0.6881787776947021,0.9828137159347534,0.9828137159347534,0.0,174.7355499267578,182.0,79295.0390625,0.0,2349.8740234375,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407496809959412,1.0,0.0,0.0,3.945326328277588,3.9453532695770255,1.0386258963990258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.498046875,0.0,1886.6632080078125,1895.4371337890625,0.0,2848.72021484375,0.9716097116470336,1.0,0.0,3.0,1.0,0.0
