time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,0.000111436806037,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.0001173486889456,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,8.667352085467428e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0001173485215986,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,0.0005566450417973,285.6727294921875,294.1499938964844,300.9730224609375,297.289306640625,300.930419921875,300.9691467285156,286.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873798212036,2.7776904332199592e-08,0.0011873519979417,-0.0716572701930999,0.0,0.0,0.0,-0.0185829363763332,60.0,25.166072845458984,0.0,-9.612561768790329e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001115558261517,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0001174740173155,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,8.676608558744192e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0001174738499685,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.0005572396330535,285.6695861816406,294.1499938964844,300.9769592285156,297.2929382324219,300.931396484375,300.9735107421875,286.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886473512277,2.7925159074015937e-08,0.0011886194115504,-0.0720428228378295,0.0,0.0,0.0,-0.0186564307659864,60.0,25.16234016418457,0.0,-9.633096453853797e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001115558261517,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0001174740173155,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,8.676608558744192e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0001174738499685,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.0005572396330535,285.6695861816406,294.1499938964844,300.9769592285156,297.2929382324219,300.931396484375,300.9735107421875,286.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886473512277,2.7925159074015937e-08,0.0011886194115504,-0.0720428228378295,0.0,0.0,0.0,-0.0186564307659864,60.0,25.16234016418457,0.0,-9.633096453853797e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.0001116688654292,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,0.0001175930447061,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,8.685399370733649e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,0.000117592884635,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,0.0005578043637797,285.6667785644531,294.1499938964844,300.98016357421875,297.2958679199219,300.9324035644531,300.97723388671875,286.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898512020707,2.8065961998891e-08,0.0011898231459781,-0.0724089667201042,0.0,0.0,0.0,-0.0187262315303087,60.0,25.156129837036133,0.0,-9.65261932606154e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.0001116688654292,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,0.0001175930447061,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,8.685399370733649e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,0.000117592884635,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,0.0005578043637797,285.6667785644531,294.1499938964844,300.98016357421875,297.2958679199219,300.9324035644531,300.97723388671875,286.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898512020707,2.8065961998891e-08,0.0011898231459781,-0.0724089667201042,0.0,0.0,0.0,-0.0187262315303087,60.0,25.156129837036133,0.0,-9.65261932606154e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,0.0001117742649512,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,0.0001177040394395,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,8.693597192177549e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0001177038720925,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0005583309102803,285.6643371582031,294.1499938964844,300.982421875,297.2979736328125,300.9334411621094,300.9800109863281,286.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190973795019,2.8197248980177392e-08,0.0011909456225112,-0.0727503448724746,0.0,0.0,0.0,-0.0187913160771131,60.0,25.14661407470703,0.0,-9.670841194520109e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,0.0001117742649512,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,0.0001177040394395,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,8.693597192177549e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0001177038720925,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0005583309102803,285.6643371582031,294.1499938964844,300.982421875,297.2979736328125,300.9334411621094,300.9800109863281,286.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190973795019,2.8197248980177392e-08,0.0011909456225112,-0.0727503448724746,0.0,0.0,0.0,-0.0187913160771131,60.0,25.14661407470703,0.0,-9.670841194520109e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.000111823399493,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0001177557714981,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,8.697418525116518e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001177556114271,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0005585763719864,285.6632995605469,294.1499938964844,300.9831848144531,297.2986755371094,300.9339599609375,300.9808654785156,286.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119149684906,2.825844980236525e-08,0.0011914685601368,-0.0729094669222831,0.0,0.0,0.0,-0.0188216529786586,60.0,25.140100479125977,0.0,-9.67934070672527e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,0.0001118716099881,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,0.0001178065431304,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,8.701167826075107e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0001178063830593,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,0.0005588172352872,285.66229248046875,294.1499938964844,300.983642578125,297.2991027832031,300.9344787597656,300.9815368652344,286.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920100077986,2.831849776896433e-08,0.0011919817188754,-0.0730655938386917,0.0,0.0,0.0,-0.0188514199107885,60.0,25.133039474487305,0.0,-9.687683899528565e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.0001119641674449,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001179039973067,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,8.708365930942819e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,0.0001179038445116,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,0.0005592796369455,285.66046142578125,294.1499938964844,300.983642578125,297.2991027832031,300.9355163574219,300.9823608398437,286.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929968604817,2.8433776222414053e-08,0.0011929684551432,-0.0733653008937835,0.0,0.0,0.0,-0.0189085733145475,60.0,25.11714553833008,0.0,-9.703711612019108e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.0001119641674449,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001179039973067,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,8.708365930942819e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,0.0001179038445116,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,0.0005592796369455,285.66046142578125,294.1499938964844,300.983642578125,297.2991027832031,300.9355163574219,300.9823608398437,286.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929968604817,2.8433776222414053e-08,0.0011929684551432,-0.0733653008937835,0.0,0.0,0.0,-0.0189085733145475,60.0,25.11714553833008,0.0,-9.703711612019108e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,0.0001120450251619,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,0.0001179891478386,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,8.714654541108757e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0001179889877676,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0005596835981123,285.6590576171875,294.1499938964844,300.9822998046875,297.2978515625,300.9364318847656,300.98150634765625,286.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938574025407,2.8534483220710172e-08,0.0011938287643715,-0.0736271142959594,0.0,0.0,0.0,-0.018958494067192,60.0,25.095354080200195,0.0,-9.717724225311033e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,0.0001120450251619,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,0.0001179891478386,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,8.714654541108757e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0001179889877676,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0005596835981123,285.6590576171875,294.1499938964844,300.9822998046875,297.2978515625,300.9364318847656,300.98150634765625,286.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938574025407,2.8534483220710172e-08,0.0011938287643715,-0.0736271142959594,0.0,0.0,0.0,-0.018958494067192,60.0,25.095354080200195,0.0,-9.717724225311033e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.0001121223831432,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0001180706021841,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,8.720670302864164e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.000118070449389,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,0.0005600700969807,285.6577453613281,294.1499938964844,300.9794311523437,297.29522705078125,300.93731689453125,300.98004150390625,286.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946823215112,2.8630825710251884e-08,0.001194653683342,-0.0738775581121444,0.0,0.0,0.0,-0.0190062616020441,60.0,25.07165908813477,0.0,-9.731138561619448e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.0001121223831432,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0001180706021841,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,8.720670302864164e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.000118070449389,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,0.0005600700969807,285.6577453613281,294.1499938964844,300.9794311523437,297.29522705078125,300.93731689453125,300.98004150390625,286.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946823215112,2.8630825710251884e-08,0.001194653683342,-0.0738775581121444,0.0,0.0,0.0,-0.0190062616020441,60.0,25.07165908813477,0.0,-9.731138561619448e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0001121799868997,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.0001181312545668,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,8.725149382371455e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001181311017717,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0005603578756563,285.6571044921875,294.1499938964844,300.9749450683594,297.29107666015625,300.9378662109375,300.9753112792969,286.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952942004427,2.8702542564929e-08,0.0011952654458582,-0.0740639865398407,0.0,0.0,0.0,-0.0190418064594268,60.0,25.03680419921875,0.0,-9.741130213569704e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0001121799868997,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.0001181312545668,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,8.725149382371455e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001181311017717,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0005603578756563,285.6571044921875,294.1499938964844,300.9749450683594,297.29107666015625,300.9378662109375,300.9753112792969,286.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952942004427,2.8702542564929e-08,0.0011952654458582,-0.0740639865398407,0.0,0.0,0.0,-0.0190418064594268,60.0,25.03680419921875,0.0,-9.741130213569704e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,0.0001122138273785,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,0.0001181668849312,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,8.727781823836267e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,0.0001181667321361,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0005605269689112,285.6566772460937,294.1499938964844,300.9720153808594,297.28839111328125,300.9382019042969,300.9735412597656,286.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956546222791,2.874468485458692e-08,0.0011956258676946,-0.0741735249757766,0.0,0.0,0.0,-0.0190626997500658,60.0,25.021684646606445,0.0,-9.747004270366233e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001122390531236,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,0.0001181934494525,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76104736328125,0.0,0.0,8.729743422009051e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0001181933039333,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0005606529884971,285.6564025878906,294.1499938964844,300.9686279296875,297.2852478027344,300.9384460449219,300.9706726074219,286.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959224939346,2.8776097948934882e-08,0.0011958937393501,-0.0742551833391189,0.0,0.0,0.0,-0.019078267738223,60.0,25.00235748291016,0.0,-9.751384055789458e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,0.0001122858229791,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0001182427004096,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,8.733380673220381e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001182425476144,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0005608866922557,285.6559753417969,294.1499938964844,300.9603576660156,297.27764892578125,300.9388732910156,300.9642944335937,286.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964223813265,2.8834323373416737e-08,0.0011963935103267,-0.0744065195322036,0.0,0.0,0.0,-0.0191071424633264,60.0,24.961538314819336,0.0,-9.759503427630989e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,0.0001122858229791,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0001182427004096,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,8.733380673220381e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001182425476144,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0005608866922557,285.6559753417969,294.1499938964844,300.9603576660156,297.27764892578125,300.9388732910156,300.9642944335937,286.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964223813265,2.8834323373416737e-08,0.0011963935103267,-0.0744065195322036,0.0,0.0,0.0,-0.0191071424633264,60.0,24.961538314819336,0.0,-9.759503427630989e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,0.0001123150068451,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0001182734267786,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,8.735650044400245e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,0.0001182732812594,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,0.0005610325606539,285.6560363769531,294.1499938964844,300.95001220703125,297.2680969238281,300.93878173828125,300.9538269042969,286.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196731464006,2.887063388357092e-08,0.0011967025930061,-0.0745008960366249,0.0,0.0,0.0,-0.019125135615468,60.0,24.91218948364257,0.0,-9.764569597336958e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,0.0001123150068451,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0001182734267786,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,8.735650044400245e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,0.0001182732812594,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,0.0005610325606539,285.6560363769531,294.1499938964844,300.95001220703125,297.2680969238281,300.93878173828125,300.9538269042969,286.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196731464006,2.887063388357092e-08,0.0011967025930061,-0.0745008960366249,0.0,0.0,0.0,-0.019125135615468,60.0,24.91218948364257,0.0,-9.764569597336958e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,0.0001123448819271,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,0.0001183048807433,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,8.737972530070692e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0001183047352242,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.0005611818050965,285.6560974121094,294.1499938964844,300.9363098144531,297.2593994140625,300.938720703125,300.94354248046875,286.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970519553869,2.8907804150435368e-08,0.0011970229679718,-0.0745975077152252,0.0,0.0,0.0,-0.0191435758024454,60.0,24.86274147033692,0.0,-9.769755848765273e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,0.0001123448819271,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,0.0001183048807433,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,8.737972530070692e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0001183047352242,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.0005611818050965,285.6560974121094,294.1499938964844,300.9363098144531,297.2593994140625,300.938720703125,300.94354248046875,286.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970519553869,2.8907804150435368e-08,0.0011970229679718,-0.0745975077152252,0.0,0.0,0.0,-0.0191435758024454,60.0,24.86274147033692,0.0,-9.769755848765273e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0001123609399655,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,0.0001183217827929,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,8.739221084397286e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0001183216372737,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,0.0005612620734609,285.65673828125,294.1499938964844,300.9183044433594,297.2543334960937,300.9377136230469,300.9257507324219,286.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972199426963,2.8927754414098672e-08,0.0011971910716965,-0.0746493637561798,0.0,0.0,0.0,-0.0191534534096717,60.0,24.819963455200195,0.0,-9.772541176289452e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0001123609399655,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,0.0001183217827929,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,8.739221084397286e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0001183216372737,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,0.0005612620734609,285.65673828125,294.1499938964844,300.9183044433594,297.2543334960937,300.9377136230469,300.9257507324219,286.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972199426963,2.8927754414098672e-08,0.0011971910716965,-0.0746493637561798,0.0,0.0,0.0,-0.0191534534096717,60.0,24.819963455200195,0.0,-9.772541176289452e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,0.0001123695255955,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,0.0001183308195322,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,8.739888289710507e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.000118330681289,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,0.000561304972507,285.65704345703125,294.1499938964844,300.90777587890625,297.2530822753906,300.9372253417969,300.9168395996094,286.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973105138167,2.893842498963297e-08,0.0011972816428169,-0.0746770948171615,0.0,0.0,0.0,-0.0191587395966053,60.0,24.798173904418945,0.0,-9.774030473863605e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,0.0001123764304793,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001183380882139,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,8.740425255382434e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0001183379499707,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0005613394896499,285.6574401855469,294.1499938964844,300.89630126953125,297.2525939941406,300.93658447265625,300.90673828125,286.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973838554695,2.8947003016810413e-08,0.0011973549844697,-0.0746993869543075,0.0,0.0,0.0,-0.0191629920154809,60.0,24.77814292907715,0.0,-9.77522773837336e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001123876572819,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.000118349911645,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,8.741298370296136e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,0.0001183497734018,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0005613956600427,285.65838623046875,294.1499938964844,300.87060546875,297.2538146972656,300.9349975585937,300.88458251953125,286.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975041124969,2.8960942088929187e-08,0.0011974751250818,-0.0747356191277504,0.0,0.0,0.0,-0.01916990801692,60.0,24.74115943908692,0.0,-9.77717391492661e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001123876572819,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.000118349911645,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,8.741298370296136e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,0.0001183497734018,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0005613956600427,285.65838623046875,294.1499938964844,300.87060546875,297.2538146972656,300.9349975585937,300.88458251953125,286.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975041124969,2.8960942088929187e-08,0.0011974751250818,-0.0747356191277504,0.0,0.0,0.0,-0.01916990801692,60.0,24.74115943908692,0.0,-9.77717391492661e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,0.0001123936017393,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0001183561689686,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,8.741760393604636e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.0001183560380013,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0005614254041574,285.6596374511719,294.1499938964844,300.8414611816406,297.2577514648437,300.9326171875,300.85791015625,286.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975666275247,2.8968299758957986e-08,0.0011975377565249,-0.0747547373175621,0.0,0.0,0.0,-0.0191735532134771,60.0,24.71160316467285,0.0,-9.77820064917978e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,0.0001123936017393,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0001183561689686,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,8.741760393604636e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.0001183560380013,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0005614254041574,285.6596374511719,294.1499938964844,300.8414611816406,297.2577514648437,300.9326171875,300.85791015625,286.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975666275247,2.8968299758957986e-08,0.0011975377565249,-0.0747547373175621,0.0,0.0,0.0,-0.0191735532134771,60.0,24.71160316467285,0.0,-9.77820064917978e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0001123967813327,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,0.0001183595086331,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,8.742007048567757e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001183593776659,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,0.0005614413530565,285.6611022949219,294.1499938964844,300.8092041015625,297.2640991210937,300.9297180175781,300.8285827636719,286.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976001551374,2.8972200638577306e-08,0.0011975711677223,-0.0747648775577545,0.0,0.0,0.0,-0.0191754885017871,60.0,24.6862850189209,0.0,-9.77874563545811e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0001123967813327,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,0.0001183595086331,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,8.742007048567757e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001183593776659,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,0.0005614413530565,285.6611022949219,294.1499938964844,300.8092041015625,297.2640991210937,300.9297180175781,300.8285827636719,286.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976001551374,2.8972200638577306e-08,0.0011975711677223,-0.0747648775577545,0.0,0.0,0.0,-0.0191754885017871,60.0,24.6862850189209,0.0,-9.77874563545811e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001123961774283,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,0.0001183588683488,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,8.741959027247503e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0001183587373816,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.0005614383844658,285.6628723144531,294.1499938964844,300.77410888671875,297.27252197265625,300.92596435546875,300.79571533203125,286.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971394172572218e-08,0.001197564182803,-0.0747627839446067,0.0,0.0,0.0,-0.0191750880330801,60.0,24.66687774658203,0.0,-9.77863336970586e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001123961774283,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,0.0001183588683488,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,8.741959027247503e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0001183587373816,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.0005614383844658,285.6628723144531,294.1499938964844,300.77410888671875,297.27252197265625,300.92596435546875,300.79571533203125,286.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971394172572218e-08,0.001197564182803,-0.0747627839446067,0.0,0.0,0.0,-0.0191750880330801,60.0,24.66687774658203,0.0,-9.77863336970586e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001123947004089,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,0.0001183573112939,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,8.741844794712961e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,0.0001183571876026,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.0005614310503005,285.6638488769531,294.1499938964844,300.75555419921875,297.27740478515625,300.9237670898437,300.778076171875,286.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975767556577,2.8969532550604533e-08,0.0011975477682426,-0.0747579485177993,0.0,0.0,0.0,-0.0191741622984409,60.0,24.659088134765625,0.0,-9.77837331106457e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0001123927359003,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,0.000118355237646,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,8.741691272007301e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0001183551139547,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0005614212714135,285.6649169921875,294.1499938964844,300.7364501953125,297.28271484375,300.92138671875,300.7599182128906,286.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975554516538,2.8967052756456724e-08,0.0011975264642387,-0.074751503765583,0.0,0.0,0.0,-0.0191729329526424,60.0,24.65210151672364,0.0,-9.778027276752257e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
