time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.82634037733078,0.1758944690227508,0.1581800132989883,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8870330452919006,0.2184792309999466,0.2070387154817581,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.9360967874526978,0.2531847655773163,0.1771249622106552,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8494572043418884,0.1917741745710373,0.1818449050188064,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.6707438826560974,0.0934184268116951,0.4225285351276397,285.0877990722656,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1737365722656,285.08673095703125,1.0,0.2678757607936859,1.0,1.0,0.0,1.0,-1.3762328624725342,1.3762311935424805,1.5804554323040063e-06,1.0496007204055786,1.0,1.0,0.0,36.65143203735352,49.0,39442.359375,0.0,234.47352600097656,1.0,281.842529296875,284.36114501953125,297.843994140625,300.3944702148437,293.1499938964844,293.1499938964844,281.54998779296875,31594.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191367149353027,1.0,0.0,0.0,3.744546413421631,3.744570732116699,9.356032819596294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.51123046875,0.0,1607.1048583984375,1895.4371337890625,0.0,1764.924560546875,0.9232279062271118,1.0,0.0,3.0,1.0,0.0
17741340,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8210270404815674,0.1787312179803848,0.1609935909509658,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8784544467926025,0.2204036861658096,0.209088921546936,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9248992204666138,0.2547401189804077,0.1784387528896331,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8420926928520203,0.1936872750520706,0.1838645190000534,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6654439568519592,0.09478110820055,0.4291853904724121,284.8865966796875,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18365478515625,284.8901062011719,1.0,0.2728768289089203,1.0,1.0,0.0,1.0,-1.3940656185150146,1.394063949584961,1.6175340533663984e-06,1.0637370347976685,0.8995283842086792,0.8995283842086792,0.0,38.80714416503906,52.0,40632.56640625,0.0,246.5547332763672,1.0,281.5561828613281,284.14825439453125,297.9543762207031,300.6473083496094,293.1499938964844,293.1499938964844,281.25,37207.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346155643463135,1.0,0.0,0.0,3.741486072540283,3.741511106491089,9.340745350527868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.4130859375,0.0,1646.61328125,1895.4371337890625,0.0,1893.899658203125,0.9258366227149964,1.0,0.0,3.0,1.0,0.0
17741400,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8210270404815674,0.1787312179803848,0.1609935909509658,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8784544467926025,0.2204036861658096,0.209088921546936,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9248992204666138,0.2547401189804077,0.1784387528896331,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8420926928520203,0.1936872750520706,0.1838645190000534,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6654439568519592,0.09478110820055,0.4291853904724121,284.8865966796875,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18365478515625,284.8901062011719,1.0,0.2728768289089203,1.0,1.0,0.0,1.0,-1.3940656185150146,1.394063949584961,1.6175340533663984e-06,1.0637370347976685,0.8995283842086792,0.8995283842086792,0.0,38.80714416503906,52.0,40632.56640625,0.0,246.5547332763672,1.0,281.5561828613281,284.14825439453125,297.9543762207031,300.6473083496094,293.1499938964844,293.1499938964844,281.25,37207.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346155643463135,1.0,0.0,0.0,3.741486072540283,3.741511106491089,9.340745350527868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.4130859375,0.0,1646.61328125,1895.4371337890625,0.0,1893.899658203125,0.9258366227149964,1.0,0.0,3.0,1.0,0.0
17741460,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.813324511051178,0.1812788695096969,0.1633422523736953,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8677613139152527,0.2220872491598129,0.2107525020837783,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.91108375787735,0.255941241979599,0.1793288737535476,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.832863986492157,0.195387527346611,0.1855472326278686,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.6586911678314209,0.0961192399263382,0.4355111420154571,284.845947265625,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1889953613281,284.8695068359375,1.0,0.2780584394931793,1.0,1.0,0.0,1.0,-1.4095640182495115,1.4095624685287476,1.6501599020557478e-06,1.0759611129760742,0.7911950349807739,0.7911950349807739,0.0,41.39628982543945,55.0,41118.2265625,0.0,259.0011291503906,1.0,281.258056640625,284.1531066894531,297.9721374511719,300.7064514160156,293.1499938964844,293.1499938964844,281.54998779296875,45143.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448323965072632,1.0,0.0,0.0,3.378124713897705,3.378147602081299,7.614556807311601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.8720703125,0.0,1314.5277099609375,1895.4371337890625,0.0,1980.913818359375,0.8541261553764343,1.0,0.0,3.0,1.0,0.0
17741520,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.813324511051178,0.1812788695096969,0.1633422523736953,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8677613139152527,0.2220872491598129,0.2107525020837783,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.91108375787735,0.255941241979599,0.1793288737535476,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.832863986492157,0.195387527346611,0.1855472326278686,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.6586911678314209,0.0961192399263382,0.4355111420154571,284.845947265625,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1889953613281,284.8695068359375,1.0,0.2780584394931793,1.0,1.0,0.0,1.0,-1.4095640182495115,1.4095624685287476,1.6501599020557478e-06,1.0759611129760742,0.7911950349807739,0.7911950349807739,0.0,41.39628982543945,55.0,41118.2265625,0.0,259.0011291503906,1.0,281.258056640625,284.1531066894531,297.9721374511719,300.7064514160156,293.1499938964844,293.1499938964844,281.54998779296875,45143.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448323965072632,1.0,0.0,0.0,3.378124713897705,3.378147602081299,7.614556807311601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.8720703125,0.0,1314.5277099609375,1895.4371337890625,0.0,1980.913818359375,0.8541261553764343,1.0,0.0,3.0,1.0,0.0
17741580,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8090704679489136,0.1849994510412216,0.1664620190858841,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8608700037002563,0.2247507572174072,0.2130802571773529,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9024507403373718,0.2583819627761841,0.180848479270935,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8269787430763245,0.1979600936174392,0.1878181099891662,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6549550890922546,0.0979674011468887,0.4435175657272339,285.0670166015625,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2064514160156,285.0639343261719,1.0,0.2835301160812378,1.0,1.0,0.0,1.0,-1.4302613735198977,1.4302597045898438,1.6943870377872372e-06,1.0922726392745972,0.9701366424560548,0.9701366424560548,0.0,43.74266815185547,58.0,41673.8984375,0.0,273.31280517578125,1.0,281.5412292480469,284.30743408203125,297.9498291015625,300.6291198730469,293.1499938964844,293.1499938964844,281.25,31020.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335385680198669,1.0,0.0,0.0,3.604801177978516,3.604824066162109,8.670735383020656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.61669921875,0.0,1446.66796875,1895.4371337890625,0.0,1884.8116455078125,0.8916851282119751,1.0,0.0,3.0,1.0,0.0
17741640,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8090704679489136,0.1849994510412216,0.1664620190858841,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8608700037002563,0.2247507572174072,0.2130802571773529,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9024507403373718,0.2583819627761841,0.180848479270935,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8269787430763245,0.1979600936174392,0.1878181099891662,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6549550890922546,0.0979674011468887,0.4435175657272339,285.0670166015625,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2064514160156,285.0639343261719,1.0,0.2835301160812378,1.0,1.0,0.0,1.0,-1.4302613735198977,1.4302597045898438,1.6943870377872372e-06,1.0922726392745972,0.9701366424560548,0.9701366424560548,0.0,43.74266815185547,58.0,41673.8984375,0.0,273.31280517578125,1.0,281.5412292480469,284.30743408203125,297.9498291015625,300.6291198730469,293.1499938964844,293.1499938964844,281.25,31020.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335385680198669,1.0,0.0,0.0,3.604801177978516,3.604824066162109,8.670735383020656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.61669921875,0.0,1446.66796875,1895.4371337890625,0.0,1884.8116455078125,0.8916851282119751,1.0,0.0,3.0,1.0,0.0
17741700,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8075385093688965,0.1867443621158599,0.1681953966617584,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8581074476242065,0.2260244488716125,0.2144214957952499,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.899012565612793,0.2594652771949768,0.1817429661750793,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8246294856071472,0.1992015391588211,0.1891161203384399,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6536634564399719,0.098902128636837,0.4480544626712799,284.9270935058594,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.21368408203125,284.9013366699219,1.0,0.2864010632038116,1.0,1.0,0.0,1.0,-1.4420315027236938,1.44202983379364,1.7199234889631043e-06,1.1015907526016235,0.8977402448654175,0.8977402448654175,0.0,44.90913391113281,58.0,42780.60546875,0.0,281.20635986328125,1.0,281.2977600097656,284.1166076660156,298.0504455566406,300.9015197753906,293.1499938964844,293.1499938964844,281.25,33761.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428843379020691,1.0,0.0,0.0,3.649294853210449,3.64931845664978,8.886099749361165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.07861328125,0.0,1515.6356201171875,1895.4371337890625,0.0,1964.2137451171875,0.9017194509506226,1.0,0.0,3.0,1.0,0.0
17741760,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.804719090461731,0.1882213056087494,0.1696510463953018,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8542767763137817,0.2270903289318084,0.2155442535877227,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8943061828613281,0.2602675259113312,0.1824058890342712,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8212754130363464,0.2002595067024231,0.1902239322662353,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6515596508979797,0.0997572764754295,0.4522339403629303,284.8892822265625,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.216796875,284.89813232421875,1.0,0.2892845273017883,1.0,1.0,0.0,1.0,-1.4522708654403689,1.452269196510315,1.742332301546412e-06,1.1096868515014648,0.8529862761497498,0.8529862761497498,0.0,46.26271057128906,61.0,42841.18359375,0.0,289.0044250488281,1.0,281.2576599121094,284.13189697265625,298.067138671875,300.8907470703125,293.1499938964844,293.1499938964844,281.54998779296875,38532.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479051351547241,1.0,0.0,0.0,3.553977727890014,3.5540013313293457,8.427964530710597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.15380859375,0.0,1447.391357421875,1895.4371337890625,0.0,2007.355224609375,0.8852958083152771,1.0,0.0,3.0,1.0,0.0
17741820,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8007165789604187,0.1920550763607025,0.1729107797145843,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8482723832130432,0.2299440503120422,0.2180944383144378,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8867328763008118,0.2627898454666137,0.1840177923440933,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8159605264663696,0.2030165046453476,0.1927091628313064,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.6486378312110901,0.1018315479159355,0.4613916575908661,285.1023864746094,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2322998046875,285.1017761230469,1.0,0.2951835989952087,1.0,1.0,0.0,1.0,-1.4751545190811155,1.4751527309417725,1.793034925867687e-06,1.1277178525924685,1.0,1.0,0.0,48.86605072021485,49.0,43236.109375,0.0,305.7344055175781,1.0,281.54248046875,284.3104248046875,298.0521545410156,300.82861328125,293.1499938964844,293.1499938964844,281.25,31394.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414838075637817,1.0,0.0,0.0,3.7341036796569824,3.734127759933472,9.30392104692146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.94189453125,0.0,1593.5146484375,1895.4371337890625,0.0,1952.239013671875,0.9205713868141174,1.0,0.0,3.0,1.0,0.0
17741880,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8007165789604187,0.1920550763607025,0.1729107797145843,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8482723832130432,0.2299440503120422,0.2180944383144378,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8867328763008118,0.2627898454666137,0.1840177923440933,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8159605264663696,0.2030165046453476,0.1927091628313064,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.6486378312110901,0.1018315479159355,0.4613916575908661,285.1023864746094,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2322998046875,285.1017761230469,1.0,0.2951835989952087,1.0,1.0,0.0,1.0,-1.4751545190811155,1.4751527309417725,1.793034925867687e-06,1.1277178525924685,1.0,1.0,0.0,48.86605072021485,49.0,43236.109375,0.0,305.7344055175781,1.0,281.54248046875,284.3104248046875,298.0521545410156,300.82861328125,293.1499938964844,293.1499938964844,281.25,31394.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414838075637817,1.0,0.0,0.0,3.7341036796569824,3.734127759933472,9.30392104692146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.94189453125,0.0,1593.5146484375,1895.4371337890625,0.0,1952.239013671875,0.9205713868141174,1.0,0.0,3.0,1.0,0.0
17741940,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8133858442306519,0.1954779922962188,0.1761349886655807,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8593615889549255,0.2325344681739807,0.2206409275531768,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8980156183242798,0.2648545205593109,0.1855849623680114,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8265337944030762,0.2055496424436569,0.1951817274093628,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6591389179229736,0.1038591414690017,0.4704449474811554,284.9059143066406,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2420349121094,284.9087829589844,1.0,0.2958046495914459,1.0,1.0,0.0,1.0,-1.4978036880493164,1.4978017807006836,1.8442273130858664e-06,1.145633578300476,0.919202208518982,0.919202208518982,0.0,47.41426849365234,37.0,44689.46484375,0.0,312.48309326171875,1.0,281.2561950683594,284.0935363769531,298.1610107421875,301.0992431640625,293.1499938964844,293.1499938964844,280.95001220703125,36150.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576575875282288,1.0,0.0,0.0,3.761248826980591,3.761274099349976,9.43968359479186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.56591796875,0.0,1661.6553955078125,1895.4371337890625,0.0,2092.05859375,0.92970073223114,1.0,0.0,3.0,1.0,0.0
17742000,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8133858442306519,0.1954779922962188,0.1761349886655807,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8593615889549255,0.2325344681739807,0.2206409275531768,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8980156183242798,0.2648545205593109,0.1855849623680114,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8265337944030762,0.2055496424436569,0.1951817274093628,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6591389179229736,0.1038591414690017,0.4704449474811554,284.9059143066406,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2420349121094,284.9087829589844,1.0,0.2958046495914459,1.0,1.0,0.0,1.0,-1.4978036880493164,1.4978017807006836,1.8442273130858664e-06,1.145633578300476,0.919202208518982,0.919202208518982,0.0,47.41426849365234,37.0,44689.46484375,0.0,312.48309326171875,1.0,281.2561950683594,284.0935363769531,298.1610107421875,301.0992431640625,293.1499938964844,293.1499938964844,280.95001220703125,36150.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576575875282288,1.0,0.0,0.0,3.761248826980591,3.761274099349976,9.43968359479186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.56591796875,0.0,1661.6553955078125,1895.4371337890625,0.0,2092.05859375,0.92970073223114,1.0,0.0,3.0,1.0,0.0
17742060,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8378725647926331,0.1985547542572021,0.1786988228559494,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8855457305908203,0.2348465174436569,0.2226238548755645,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9269583821296692,0.2665653228759765,0.1866234093904495,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8503572940826416,0.2078343629837036,0.1971421241760254,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.6818253993988037,0.1058047637343406,0.4782166481018066,284.8563842773437,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2463684082031,284.8763427734375,1.0,0.2927678525447845,1.0,1.0,0.0,1.0,-1.5161927938461304,1.5161908864974976,1.8864155890696568e-06,1.1601183414459229,0.8141494989395142,0.8141494989395142,0.0,43.016544342041016,25.0,45378.0390625,0.0,309.76727294921875,1.0,280.9576721191406,284.0736389160156,298.18170166015625,301.1748352050781,293.1499938964844,293.1499938964844,281.25,43432.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683361172676086,1.0,0.0,0.0,3.467414617538452,3.467438220977783,8.022409474506276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.75634765625,0.0,1392.1939697265625,1895.4371337890625,0.0,2186.0771484375,0.8719332814216614,1.0,0.0,3.0,1.0,0.0
17742120,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8378725647926331,0.1985547542572021,0.1786988228559494,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8855457305908203,0.2348465174436569,0.2226238548755645,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9269583821296692,0.2665653228759765,0.1866234093904495,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8503572940826416,0.2078343629837036,0.1971421241760254,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.6818253993988037,0.1058047637343406,0.4782166481018066,284.8563842773437,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2463684082031,284.8763427734375,1.0,0.2927678525447845,1.0,1.0,0.0,1.0,-1.5161927938461304,1.5161908864974976,1.8864155890696568e-06,1.1601183414459229,0.8141494989395142,0.8141494989395142,0.0,43.016544342041016,25.0,45378.0390625,0.0,309.76727294921875,1.0,280.9576721191406,284.0736389160156,298.18170166015625,301.1748352050781,293.1499938964844,293.1499938964844,281.25,43432.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683361172676086,1.0,0.0,0.0,3.467414617538452,3.467438220977783,8.022409474506276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.75634765625,0.0,1392.1939697265625,1895.4371337890625,0.0,2186.0771484375,0.8719332814216614,1.0,0.0,3.0,1.0,0.0
17742180,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8887321949005127,0.2028892040252685,0.1819889843463897,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9432806968688964,0.2381835132837295,0.2251971811056137,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9834219813346864,0.2695378065109253,0.1882322281599044,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.901261568069458,0.2110357731580734,0.1996173411607742,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7249805331230164,0.1082895025610923,0.4872501790523529,285.072021484375,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2637023925781,285.0693054199219,1.0,0.2873085737228393,1.0,1.0,0.0,1.0,-1.538975954055786,1.538974046707153,1.939515641424805e-06,1.1780390739440918,0.9937692284584044,0.9937692284584044,0.0,35.980934143066406,25.0,45960.1796875,0.0,302.1081237792969,1.0,281.2421569824219,284.2303466796875,298.1662292480469,301.10693359375,293.1499938964844,293.1499938964844,280.95001220703125,31174.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587795853614807,1.0,0.0,0.0,3.679743528366089,3.679766893386841,9.035005064106372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.9248046875,0.0,1530.1090087890625,1895.4371337890625,0.0,2101.877197265625,0.908641278743744,1.0,0.0,3.0,1.0,0.0
17742240,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8887321949005127,0.2028892040252685,0.1819889843463897,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9432806968688964,0.2381835132837295,0.2251971811056137,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9834219813346864,0.2695378065109253,0.1882322281599044,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.901261568069458,0.2110357731580734,0.1996173411607742,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7249805331230164,0.1082895025610923,0.4872501790523529,285.072021484375,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2637023925781,285.0693054199219,1.0,0.2873085737228393,1.0,1.0,0.0,1.0,-1.538975954055786,1.538974046707153,1.939515641424805e-06,1.1780390739440918,0.9937692284584044,0.9937692284584044,0.0,35.980934143066406,25.0,45960.1796875,0.0,302.1081237792969,1.0,281.2421569824219,284.2303466796875,298.1662292480469,301.10693359375,293.1499938964844,293.1499938964844,280.95001220703125,31174.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587795853614807,1.0,0.0,0.0,3.679743528366089,3.679766893386841,9.035005064106372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.9248046875,0.0,1530.1090087890625,1895.4371337890625,0.0,2101.877197265625,0.908641278743744,1.0,0.0,3.0,1.0,0.0
17742300,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9165168404579164,0.2049209922552108,0.1838574707508087,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9714170098304749,0.239789679646492,0.2267129570245742,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9979273676872252,0.2710605561733246,0.1843035817146301,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9300521612167358,0.2125866860151291,0.2010683864355087,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7449203729629517,0.1095381155610084,0.4925290942192077,284.9277038574219,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.27099609375,284.90313720703125,1.0,0.2856308221817016,1.0,1.0,0.0,1.0,-1.5484068393707275,1.5484049320220947,1.9616950339695904e-06,1.1853848695755005,0.9193984270095824,0.9193984270095824,0.0,33.35221862792969,25.0,47091.73046875,0.0,299.2170104980469,1.0,280.9961242675781,284.035400390625,298.2620849609375,301.3827514648437,293.1499938964844,293.1499938964844,280.95001220703125,33714.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768005907535553,1.0,0.0,0.0,3.7244625091552734,3.724486827850342,9.255939517061053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.17333984375,0.0,1600.154052734375,1895.4371337890625,0.0,2183.15087890625,0.9187514185905457,1.0,0.0,3.0,1.0,0.0
17742360,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9331833720207214,0.2066211253404617,0.1854460090398788,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9843519926071168,0.2411493957042694,0.2280325293540954,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9958215355873108,0.2736490666866302,0.1759280264377594,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.945961058139801,0.2139160186052322,0.202351838350296,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7564926147460938,0.1106753125786781,0.4975810348987579,284.881103515625,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2772216796875,284.88604736328125,1.0,0.2840528786182403,1.0,1.0,0.0,1.0,-1.5474570989608765,1.547455072402954,1.95962979887554e-06,1.1848056316375732,0.8677650094032288,0.8677650094032288,0.0,32.1043815612793,28.0,46925.5,0.0,295.872314453125,1.0,280.95758056640625,284.0353088378906,298.2745666503906,301.3600158691406,293.1499938964844,293.1499938964844,281.25,38305.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723732590675354,1.0,0.0,0.0,3.6383578777313232,3.638382196426392,8.832915909806616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.29296875,0.0,1537.4478759765625,1895.4371337890625,0.0,2221.942138671875,0.9036739468574524,1.0,0.0,3.0,1.0,0.0
17742420,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9567421078681946,0.2108790129423141,0.1889621615409851,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9941393733024596,0.2449340969324112,0.2255575805902481,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9919193387031556,0.282886654138565,0.165150985121727,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9669351577758788,0.217195376753807,0.2051982581615448,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7741987109184265,0.1132874935865402,0.5085492730140686,285.0711975097656,284.95001220703125,296.9949035644531,295.2733154296875,296.99169921875,297.30523681640625,285.066650390625,1.0,0.2828254103660583,1.0,1.0,0.0,1.0,-1.549228549003601,1.5492266416549685,1.9630638234957587e-06,1.1855031251907349,1.0,1.0,0.0,30.691808700561523,48.0,46757.75,0.0,293.5621337890625,1.0,281.242919921875,284.2013854980469,298.2558898925781,301.2626647949219,293.1499938964844,293.1499938964844,280.95001220703125,32181.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644010186195374,1.0,0.0,0.0,3.780045509338379,3.7800700664520255,9.534267064736924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.7998046875,0.0,1653.1326904296875,1895.4371337890625,0.0,2151.2841796875,0.9315608143806458,1.0,0.0,3.0,1.0,0.0
17742480,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9567421078681946,0.2108790129423141,0.1889621615409851,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9941393733024596,0.2449340969324112,0.2255575805902481,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9919193387031556,0.282886654138565,0.165150985121727,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9669351577758788,0.217195376753807,0.2051982581615448,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7741987109184265,0.1132874935865402,0.5085492730140686,285.0711975097656,284.95001220703125,296.9949035644531,295.2733154296875,296.99169921875,297.30523681640625,285.066650390625,1.0,0.2828254103660583,1.0,1.0,0.0,1.0,-1.549228549003601,1.5492266416549685,1.9630638234957587e-06,1.1855031251907349,1.0,1.0,0.0,30.691808700561523,48.0,46757.75,0.0,293.5621337890625,1.0,281.242919921875,284.2013854980469,298.2558898925781,301.2626647949219,293.1499938964844,293.1499938964844,280.95001220703125,32181.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644010186195374,1.0,0.0,0.0,3.780045509338379,3.7800700664520255,9.534267064736924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.7998046875,0.0,1653.1326904296875,1895.4371337890625,0.0,2151.2841796875,0.9315608143806458,1.0,0.0,3.0,1.0,0.0
17742540,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9556757807731628,0.2146500498056411,0.1925841718912124,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9969017505645752,0.2493281811475753,0.2331927567720413,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9939056634902954,0.2907173037528991,0.1701624393463134,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9645235538482666,0.2202388942241668,0.2082317918539047,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7744054794311523,0.1158325672149658,0.5203291177749634,284.90753173828125,284.95001220703125,297.0843811035156,295.3154296875,297.08123779296875,297.3388366699219,284.91729736328125,1.0,0.2906847894191742,1.0,1.0,0.0,1.0,-1.5895625352859497,1.5895605087280271,2.060515271296026e-06,1.217556357383728,0.915190041065216,0.915190041065216,0.0,32.12271499633789,68.0,48513.578125,0.0,315.97735595703125,1.0,280.9567565917969,284.0329895019531,298.3564758300781,301.51495361328125,293.1499938964844,293.1499938964844,280.6499938964844,37060.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768233418464661,1.0,0.0,0.0,3.7613821029663086,3.761407613754273,9.440352641831852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.9912109375,0.0,1668.8336181640625,1895.4371337890625,0.0,2261.666259765625,0.9308784604072572,1.0,0.0,3.0,1.0,0.0
17742600,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9556757807731628,0.2146500498056411,0.1925841718912124,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9969017505645752,0.2493281811475753,0.2331927567720413,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9939056634902954,0.2907173037528991,0.1701624393463134,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9645235538482666,0.2202388942241668,0.2082317918539047,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7744054794311523,0.1158325672149658,0.5203291177749634,284.90753173828125,284.95001220703125,297.0843811035156,295.3154296875,297.08123779296875,297.3388366699219,284.91729736328125,1.0,0.2906847894191742,1.0,1.0,0.0,1.0,-1.5895625352859497,1.5895605087280271,2.060515271296026e-06,1.217556357383728,0.915190041065216,0.915190041065216,0.0,32.12271499633789,68.0,48513.578125,0.0,315.97735595703125,1.0,280.9567565917969,284.0329895019531,298.3564758300781,301.51495361328125,293.1499938964844,293.1499938964844,280.6499938964844,37060.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768233418464661,1.0,0.0,0.0,3.7613821029663086,3.761407613754273,9.440352641831852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.9912109375,0.0,1668.8336181640625,1895.4371337890625,0.0,2261.666259765625,0.9308784604072572,1.0,0.0,3.0,1.0,0.0
17742660,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9165716171264648,0.2182300090789795,0.1959211677312851,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9669229388237,0.2516705095767975,0.2381525486707687,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.2921071350574493,0.1978591382503509,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9248109459877014,0.2231734544038772,0.2111431956291198,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7483171224594116,0.1183444559574127,0.532342791557312,284.9048156738281,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3292236328125,284.9225158691406,1.0,0.3056635856628418,1.0,1.0,0.0,1.0,-1.6512892246246338,1.6512869596481323,2.215175072706188e-06,1.2663254737854004,0.8622336387634277,0.8622336387634277,0.0,37.67298889160156,88.0,50555.484375,0.0,362.576904296875,1.0,280.6574401855469,284.0163879394531,298.4022521972656,301.685302734375,293.1499938964844,293.1499938964844,280.95001220703125,40055.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888829708099365,1.0,0.0,0.0,3.587810754776001,3.5878350734710693,8.589192930230638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.423828125,0.0,1494.8988037109375,1895.4371337890625,0.0,2370.249755859375,0.8959243893623352,1.0,0.0,3.0,1.0,0.0
17742720,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9165716171264648,0.2182300090789795,0.1959211677312851,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9669229388237,0.2516705095767975,0.2381525486707687,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.2921071350574493,0.1978591382503509,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9248109459877014,0.2231734544038772,0.2111431956291198,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7483171224594116,0.1183444559574127,0.532342791557312,284.9048156738281,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3292236328125,284.9225158691406,1.0,0.3056635856628418,1.0,1.0,0.0,1.0,-1.6512892246246338,1.6512869596481323,2.215175072706188e-06,1.2663254737854004,0.8622336387634277,0.8622336387634277,0.0,37.67298889160156,88.0,50555.484375,0.0,362.576904296875,1.0,280.6574401855469,284.0163879394531,298.4022521972656,301.685302734375,293.1499938964844,293.1499938964844,280.95001220703125,40055.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888829708099365,1.0,0.0,0.0,3.587810754776001,3.5878350734710693,8.589192930230638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.423828125,0.0,1494.8988037109375,1895.4371337890625,0.0,2370.249755859375,0.8959243893623352,1.0,0.0,3.0,1.0,0.0
17742780,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.8509392142295837,0.222865417599678,0.2002625465393066,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.8906570076942444,0.2552455067634582,0.2416662573814392,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.9348998665809632,0.2901983857154846,0.2036292999982834,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8561654090881348,0.2268775403499603,0.2148997038602829,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.6988233923912048,0.1212438493967056,0.5470346808433533,285.12774658203125,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3200378417969,285.12969970703125,1.0,0.3243389427661896,1.0,1.0,0.0,1.0,-1.6887500286102295,1.6887476444244385,2.3126008272811305e-06,1.296017050743103,1.0,1.0,0.0,50.22978591918945,108.0,51392.4453125,0.0,419.2128601074219,1.0,280.9429626464844,284.1884460449219,298.4031982421875,301.6776123046875,293.1499938964844,293.1499938964844,280.6499938964844,32232.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857042551040649,1.0,0.0,0.0,3.783307075500488,3.783331632614136,9.550727781970636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.05078125,0.0,1657.38232421875,1895.4371337890625,0.0,2341.503662109375,0.9322825074195862,1.0,0.0,3.0,1.0,0.0
17742840,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.8509392142295837,0.222865417599678,0.2002625465393066,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.8906570076942444,0.2552455067634582,0.2416662573814392,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.9348998665809632,0.2901983857154846,0.2036292999982834,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8561654090881348,0.2268775403499603,0.2148997038602829,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.6988233923912048,0.1212438493967056,0.5470346808433533,285.12774658203125,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3200378417969,285.12969970703125,1.0,0.3243389427661896,1.0,1.0,0.0,1.0,-1.6887500286102295,1.6887476444244385,2.3126008272811305e-06,1.296017050743103,1.0,1.0,0.0,50.22978591918945,108.0,51392.4453125,0.0,419.2128601074219,1.0,280.9429626464844,284.1884460449219,298.4031982421875,301.6776123046875,293.1499938964844,293.1499938964844,280.6499938964844,32232.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857042551040649,1.0,0.0,0.0,3.783307075500488,3.783331632614136,9.550727781970636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.05078125,0.0,1657.38232421875,1895.4371337890625,0.0,2341.503662109375,0.9322825074195862,1.0,0.0,3.0,1.0,0.0
17742900,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8267260193824768,0.2249782085418701,0.2025868147611618,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8625547289848328,0.2570080459117889,0.2437029182910919,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8996045589447021,0.2902569472789764,0.2037378996610641,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.831049382686615,0.2286409139633178,0.2169456928968429,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6770918369293213,0.1226564645767211,0.5549570918083191,285.0046691894531,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3229064941406,284.984619140625,1.0,0.3344941735267639,1.0,1.0,0.0,1.0,-1.7066266536712646,1.7066242694854736,2.359801783313742e-06,1.3100132942199707,0.999284327030182,0.999284327030182,0.0,57.71061706542969,108.0,52864.40234375,0.0,451.164306640625,1.0,280.6934814453125,284.01055908203125,298.4859619140625,301.9588623046875,293.1499938964844,293.1499938964844,280.6499938964844,33088.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958531975746155,1.0,0.0,0.0,3.830695867538452,3.830721378326416,9.791486945687211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.7861328125,0.0,1720.78173828125,1895.4371337890625,0.0,2433.573974609375,0.9437545537948608,1.0,0.0,3.0,1.0,0.0
17742960,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.804445207118988,0.2266960442066192,0.2045681923627853,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.838621973991394,0.2585159242153168,0.2455333322286605,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8714248538017273,0.2904717624187469,0.2040428519248962,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8086668848991394,0.2301475703716278,0.2187795788049698,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6581466794013977,0.1239165216684341,0.5623846054077148,284.9494934082031,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.32183837890625,284.95098876953125,1.0,0.3449627459049225,1.0,1.0,0.0,1.0,-1.7226907014846802,1.7226883172988892,2.402765176157118e-06,1.3226265907287598,0.9673375487327576,0.9673375487327576,0.0,66.0030746459961,96.0,53352.78515625,0.0,485.1499633789063,1.0,280.6563415527344,283.9742431640625,298.4969177246094,301.96588134765625,293.1499938964844,293.1499938964844,280.3500061035156,34789.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016301989555359,1.0,0.0,0.0,3.842757225036621,3.842782974243164,9.85324277280597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.8642578125,0.0,1748.8443603515625,1895.4371337890625,0.0,2486.33935546875,0.9474254846572876,1.0,0.0,3.0,1.0,0.0
17743020,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7879611253738403,0.2298314869403839,0.2077108174562454,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8222019076347351,0.2613555490970611,0.2485339790582656,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8510658740997314,0.2915599346160888,0.2048569321632385,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7916854023933411,0.232945367693901,0.2217568010091781,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6463325023651123,0.1262793391942978,0.5745490193367004,284.8742980957031,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3194274902344,284.8876342773437,1.0,0.3552848696708679,1.0,1.0,0.0,1.0,-1.7492280006408691,1.7492254972457886,2.474712573530269e-06,1.3434075117111206,0.8653923273086548,0.8653923273086548,0.0,74.09693908691406,84.0,54509.30859375,0.0,525.9318237304688,1.0,280.35675048828125,283.9018859863281,298.51739501953125,302.0731811523437,293.1499938964844,293.1499938964844,280.6499938964844,40624.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127378225326538,1.0,0.0,0.0,3.666375160217285,3.666400194168091,8.969476539277821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.6171875,0.0,1586.22314453125,1895.4371337890625,0.0,2588.42822265625,0.9130390882492064,1.0,0.0,3.0,1.0,0.0
17743080,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7879611253738403,0.2298314869403839,0.2077108174562454,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8222019076347351,0.2613555490970611,0.2485339790582656,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8510658740997314,0.2915599346160888,0.2048569321632385,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7916854023933411,0.232945367693901,0.2217568010091781,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6463325023651123,0.1262793391942978,0.5745490193367004,284.8742980957031,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3194274902344,284.8876342773437,1.0,0.3552848696708679,1.0,1.0,0.0,1.0,-1.7492280006408691,1.7492254972457886,2.474712573530269e-06,1.3434075117111206,0.8653923273086548,0.8653923273086548,0.0,74.09693908691406,84.0,54509.30859375,0.0,525.9318237304688,1.0,280.35675048828125,283.9018859863281,298.51739501953125,302.0731811523437,293.1499938964844,293.1499938964844,280.6499938964844,40624.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127378225326538,1.0,0.0,0.0,3.666375160217285,3.666400194168091,8.969476539277821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.6171875,0.0,1586.22314453125,1895.4371337890625,0.0,2588.42822265625,0.9130390882492064,1.0,0.0,3.0,1.0,0.0
