time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7646204233169556,0.3467987179756164,0.3164146542549133,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9042202234268188,0.5807622075080872,0.5526496171951294,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8902240991592407,0.5551232099533081,0.3900795578956604,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8360564708709717,0.4568991065025329,0.436570793390274,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6628265380859375,0.223718523979187,1.0308454036712646,284.9971618652344,284.95001220703125,302.16766357421875,296.2858581542969,298.988525390625,297.2100524902344,284.9956359863281,1.0,0.6418061256408691,0.475181370973587,0.475181370973587,1.0,1.0,-3.274122714996338,1.1703206300735474,2.103801965713501,0.431821197271347,0.9636573195457458,0.9636573195457458,0.0,218.54904174804688,226.0,72324.1875,0.0,3219.69921875,1.0,278.4432983398437,283.02752685546875,299.2740783691406,303.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,33836.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683129549026489,1.0,0.0,0.0,3.772197961807251,3.7722227573394775,9.49472109823546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.4794921875,0.0,1656.6884765625,1895.4371337890625,0.0,3106.98486328125,0.9309777617454528,1.0,0.0,3.0,1.0,0.0
17765520,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7646204233169556,0.3467987179756164,0.3164146542549133,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9042202234268188,0.5807622075080872,0.5526496171951294,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8902240991592407,0.5551232099533081,0.3900795578956604,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8360564708709717,0.4568991065025329,0.436570793390274,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6628265380859375,0.223718523979187,1.0308454036712646,284.9971618652344,284.95001220703125,302.16766357421875,296.2858581542969,298.988525390625,297.2100524902344,284.9956359863281,1.0,0.6418061256408691,0.475181370973587,0.475181370973587,1.0,1.0,-3.274122714996338,1.1703206300735474,2.103801965713501,0.431821197271347,0.9636573195457458,0.9636573195457458,0.0,218.54904174804688,226.0,72324.1875,0.0,3219.69921875,1.0,278.4432983398437,283.02752685546875,299.2740783691406,303.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,33836.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683129549026489,1.0,0.0,0.0,3.772197961807251,3.7722227573394775,9.49472109823546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.4794921875,0.0,1656.6884765625,1895.4371337890625,0.0,3106.98486328125,0.9309777617454528,1.0,0.0,3.0,1.0,0.0
17765580,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.761868953704834,0.346268355846405,0.316284567117691,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.90107399225235,0.5805528163909912,0.5528503656387329,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8882718682289124,0.5570194721221924,0.391666442155838,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.833476722240448,0.4567940831184387,0.4368180334568023,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.660548985004425,0.2235668003559112,1.0313228368759155,284.9028015136719,284.95001220703125,302.1276550292969,296.25048828125,298.9657592773437,297.20562744140625,284.9041442871094,1.0,0.6438952088356018,0.4735279381275177,0.4735279381275177,1.0,1.0,-3.276995658874512,1.167711853981018,2.109283924102783,0.4287452697753906,0.8729043006896973,0.8729043006896973,0.0,221.8238525390625,229.0,72737.8984375,0.0,3244.388671875,1.0,278.1569519042969,282.9173278808594,299.2666931152344,304.0292053222656,293.1499938964844,293.1499938964844,278.45001220703125,38715.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87482088804245,1.0,0.0,0.0,3.651019096374512,3.651043653488159,8.894498932932038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.6865234375,0.0,1554.62353515625,1895.4371337890625,0.0,3168.027099609375,0.907888412475586,1.0,0.0,3.0,1.0,0.0
17765640,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.761868953704834,0.346268355846405,0.316284567117691,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.90107399225235,0.5805528163909912,0.5528503656387329,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8882718682289124,0.5570194721221924,0.391666442155838,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.833476722240448,0.4567940831184387,0.4368180334568023,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.660548985004425,0.2235668003559112,1.0313228368759155,284.9028015136719,284.95001220703125,302.1276550292969,296.25048828125,298.9657592773437,297.20562744140625,284.9041442871094,1.0,0.6438952088356018,0.4735279381275177,0.4735279381275177,1.0,1.0,-3.276995658874512,1.167711853981018,2.109283924102783,0.4287452697753906,0.8729043006896973,0.8729043006896973,0.0,221.8238525390625,229.0,72737.8984375,0.0,3244.388671875,1.0,278.1569519042969,282.9173278808594,299.2666931152344,304.0292053222656,293.1499938964844,293.1499938964844,278.45001220703125,38715.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87482088804245,1.0,0.0,0.0,3.651019096374512,3.651043653488159,8.894498932932038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.6865234375,0.0,1554.62353515625,1895.4371337890625,0.0,3168.027099609375,0.907888412475586,1.0,0.0,3.0,1.0,0.0
17765700,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7606162428855896,0.3463965058326721,0.3162361979484558,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8996307253837585,0.5808565616607666,0.5529442429542542,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8874608874320984,0.5584904551506042,0.3925164341926574,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8322873115539551,0.4570598900318146,0.4369271099567413,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6594834923744202,0.2236428409814834,1.0314490795135498,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.95806884765625,297.2076721191406,285.0187072753906,1.0,0.6448933482170105,0.472701221704483,0.472701221704483,1.0,1.0,-3.278349161148072,1.1663745641708374,2.1119747161865234,0.42706960439682,0.9529012441635132,0.9529012441635132,0.0,223.3538055419922,229.0,71906.1640625,0.0,3255.972900390625,1.0,278.40216064453125,283.0467224121094,299.2094421386719,303.7957458496094,293.1499938964844,293.1499938964844,278.45001220703125,34304.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700127005577087,1.0,0.0,0.0,3.6964032649993896,3.696427345275879,9.11700055894471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.013671875,0.0,1572.5611572265625,1895.4371337890625,0.0,3122.929931640625,0.9161468744277954,1.0,0.0,3.0,1.0,0.0
17765760,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7599495649337769,0.3466250002384186,0.3164838254451751,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.898812472820282,0.5812888741493225,0.5533861517906189,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.887290894985199,0.5600810050964355,0.3936512470245361,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8316252827644348,0.4574392139911651,0.4373158812522888,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6588886976242065,0.2238024324178695,1.0322811603546145,284.9989013671875,284.95001220703125,302.09423828125,296.219482421875,298.9519958496094,297.21112060546875,284.99737548828125,1.0,0.6460087895393372,0.4718791544437408,0.4718791544437408,1.0,1.0,-3.2820093631744385,1.165942668914795,2.116066694259644,0.4258322715759277,0.9604547023773192,0.9604547023773192,0.0,224.57131958007807,232.0,72042.109375,0.0,3270.955078125,1.0,278.4430847167969,283.02960205078125,299.2064208984375,303.8448181152344,293.1499938964844,293.1499938964844,278.1499938964844,33725.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691322207450867,1.0,0.0,0.0,3.755666494369507,3.7556910514831534,9.411683095095214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.083984375,0.0,1636.42236328125,1895.4371337890625,0.0,3114.670166015625,0.9272477030754088,1.0,0.0,3.0,1.0,0.0
17765820,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7572887539863586,0.3460461795330047,0.3163090646266937,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.895750105381012,0.5809921622276306,0.5535053610801697,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8855013847351074,0.5621076822280884,0.3953268229961395,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8291170597076416,0.4572703242301941,0.4375035166740417,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6567189693450928,0.2236478477716446,1.0327527523040771,284.9048156738281,284.95001220703125,302.068115234375,296.1933288574219,298.9345397949219,297.2070617675781,284.9060363769531,1.0,0.6480787992477417,0.4702350199222564,0.4702350199222564,1.0,1.0,-3.2847585678100586,1.163246989250183,2.121511459350586,0.4227037727832794,0.8712387084960938,0.8712387084960938,0.0,227.8616638183593,235.0,72493.640625,0.0,3295.55419921875,1.0,278.15704345703125,282.9189758300781,299.20855712890625,303.951171875,293.1499938964844,293.1499938964844,278.45001220703125,38614.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754607439041138,1.0,0.0,0.0,3.637721300125122,3.6377456188201904,8.829825901557342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.865234375,0.0,1539.045166015625,1895.4371337890625,0.0,3174.02734375,0.90485817193985,1.0,0.0,3.0,1.0,0.0
17765880,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7572887539863586,0.3460461795330047,0.3163090646266937,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.895750105381012,0.5809921622276306,0.5535053610801697,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8855013847351074,0.5621076822280884,0.3953268229961395,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8291170597076416,0.4572703242301941,0.4375035166740417,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6567189693450928,0.2236478477716446,1.0327527523040771,284.9048156738281,284.95001220703125,302.068115234375,296.1933288574219,298.9345397949219,297.2070617675781,284.9060363769531,1.0,0.6480787992477417,0.4702350199222564,0.4702350199222564,1.0,1.0,-3.2847585678100586,1.163246989250183,2.121511459350586,0.4227037727832794,0.8712387084960938,0.8712387084960938,0.0,227.8616638183593,235.0,72493.640625,0.0,3295.55419921875,1.0,278.15704345703125,282.9189758300781,299.20855712890625,303.951171875,293.1499938964844,293.1499938964844,278.45001220703125,38614.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754607439041138,1.0,0.0,0.0,3.637721300125122,3.6377456188201904,8.829825901557342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.865234375,0.0,1539.045166015625,1895.4371337890625,0.0,3174.02734375,0.90485817193985,1.0,0.0,3.0,1.0,0.0
17765940,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7554320096969604,0.346346914768219,0.3164626657962799,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8935390114784241,0.5816455483436584,0.5539610981941223,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8846768140792847,0.5653599500656128,0.3974246680736542,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8273103833198547,0.4578446745872497,0.4379386305809021,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6551397442817688,0.2238761186599731,1.0336860418319702,284.9992370605469,284.95001220703125,302.04998779296875,296.1724853515625,298.9266357421875,297.2131042480469,284.9977111816406,1.0,0.6501696705818176,0.4685908555984497,0.4685908555984497,1.0,1.0,-3.289651393890381,1.1613783836364746,2.1282730102539062,0.4197238683700561,0.958435833454132,0.958435833454132,0.0,230.6157073974609,238.0,71845.84375,0.0,3322.01953125,1.0,278.44305419921875,283.0292663574219,299.1581726074219,303.7799377441406,293.1499938964844,293.1499938964844,278.1499938964844,33661.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694917559623718,1.0,0.0,0.0,3.745725393295288,3.745749950408936,9.361925208395404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.29296875,0.0,1624.34326171875,1895.4371337890625,0.0,3118.04296875,0.9248888492584229,1.0,0.0,3.0,1.0,0.0
17766000,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7554320096969604,0.346346914768219,0.3164626657962799,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8935390114784241,0.5816455483436584,0.5539610981941223,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8846768140792847,0.5653599500656128,0.3974246680736542,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8273103833198547,0.4578446745872497,0.4379386305809021,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6551397442817688,0.2238761186599731,1.0336860418319702,284.9992370605469,284.95001220703125,302.04998779296875,296.1724853515625,298.9266357421875,297.2131042480469,284.9977111816406,1.0,0.6501696705818176,0.4685908555984497,0.4685908555984497,1.0,1.0,-3.289651393890381,1.1613783836364746,2.1282730102539062,0.4197238683700561,0.958435833454132,0.958435833454132,0.0,230.6157073974609,238.0,71845.84375,0.0,3322.01953125,1.0,278.44305419921875,283.0292663574219,299.1581726074219,303.7799377441406,293.1499938964844,293.1499938964844,278.1499938964844,33661.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694917559623718,1.0,0.0,0.0,3.745725393295288,3.745749950408936,9.361925208395404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.29296875,0.0,1624.34326171875,1895.4371337890625,0.0,3118.04296875,0.9248888492584229,1.0,0.0,3.0,1.0,0.0
17766060,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7528800368309021,0.3457159399986267,0.3162374198436737,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8905987739562988,0.5813103914260864,0.5540328621864319,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8831672072410583,0.5677200555801392,0.399309754371643,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8248817920684814,0.4576049745082855,0.4380572736263275,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.653092086315155,0.2237169444561004,1.0341273546218872,284.90594482421875,284.95001220703125,302.0382995605469,296.1548156738281,298.9151611328125,297.2102355957031,284.9071350097656,1.0,0.6522236466407776,0.466960996389389,0.466960996389389,1.0,1.0,-3.292415142059326,1.1586573123931885,2.133758068084717,0.41663458943367,0.8704545497894287,0.8704545497894287,0.0,233.8924865722656,241.0,72334.015625,0.0,3346.672119140625,1.0,278.1571044921875,282.918701171875,299.1698303222656,303.89874267578125,293.1499938964844,293.1499938964844,278.45001220703125,38538.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875769317150116,1.0,0.0,0.0,3.630059480667114,3.630083799362183,8.792669632384786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.3505859375,0.0,1529.9866943359375,1895.4371337890625,0.0,3176.920654296875,0.90309739112854,1.0,0.0,3.0,1.0,0.0
17766120,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7528800368309021,0.3457159399986267,0.3162374198436737,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8905987739562988,0.5813103914260864,0.5540328621864319,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8831672072410583,0.5677200555801392,0.399309754371643,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8248817920684814,0.4576049745082855,0.4380572736263275,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.653092086315155,0.2237169444561004,1.0341273546218872,284.90594482421875,284.95001220703125,302.0382995605469,296.1548156738281,298.9151611328125,297.2102355957031,284.9071350097656,1.0,0.6522236466407776,0.466960996389389,0.466960996389389,1.0,1.0,-3.292415142059326,1.1586573123931885,2.133758068084717,0.41663458943367,0.8704545497894287,0.8704545497894287,0.0,233.8924865722656,241.0,72334.015625,0.0,3346.672119140625,1.0,278.1571044921875,282.918701171875,299.1698303222656,303.89874267578125,293.1499938964844,293.1499938964844,278.45001220703125,38538.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875769317150116,1.0,0.0,0.0,3.630059480667114,3.630083799362183,8.792669632384786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.3505859375,0.0,1529.9866943359375,1895.4371337890625,0.0,3176.920654296875,0.90309739112854,1.0,0.0,3.0,1.0,0.0
17766180,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7511077523231506,0.3459638953208923,0.3163437843322754,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8884978294372559,0.5819246172904968,0.5544568300247192,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8826189041137695,0.5712944865226746,0.4016461372375488,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8231345415115356,0.4581094980239868,0.4384257197380066,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6516153216362,0.2239425927400589,1.035042405128479,284.9995422363281,284.95001220703125,302.0307006835937,296.1377868652344,298.9117736816406,297.21734619140625,284.9980163574219,1.0,0.6543073058128357,0.4653311371803283,0.4653311371803283,1.0,1.0,-3.297398328781128,1.156780481338501,2.140617847442627,0.41380774974823,0.9575064182281494,0.9575064182281494,0.0,236.63250732421875,244.0,71712.7578125,0.0,3373.39306640625,1.0,278.4430236816406,283.0277709960937,299.1241149902344,303.7355041503906,293.1499938964844,293.1499938964844,278.1499938964844,33612.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699266910552979,1.0,0.0,0.0,3.740012645721436,3.740036964416504,9.333390380561468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.796875,0.0,1617.33349609375,1895.4371337890625,0.0,3122.122802734375,0.9235670566558838,1.0,0.0,3.0,1.0,0.0
17766240,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7511077523231506,0.3459638953208923,0.3163437843322754,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8884978294372559,0.5819246172904968,0.5544568300247192,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8826189041137695,0.5712944865226746,0.4016461372375488,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8231345415115356,0.4581094980239868,0.4384257197380066,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6516153216362,0.2239425927400589,1.035042405128479,284.9995422363281,284.95001220703125,302.0307006835937,296.1377868652344,298.9117736816406,297.21734619140625,284.9980163574219,1.0,0.6543073058128357,0.4653311371803283,0.4653311371803283,1.0,1.0,-3.297398328781128,1.156780481338501,2.140617847442627,0.41380774974823,0.9575064182281494,0.9575064182281494,0.0,236.63250732421875,244.0,71712.7578125,0.0,3373.39306640625,1.0,278.4430236816406,283.0277709960937,299.1241149902344,303.7355041503906,293.1499938964844,293.1499938964844,278.1499938964844,33612.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699266910552979,1.0,0.0,0.0,3.740012645721436,3.740036964416504,9.333390380561468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.796875,0.0,1617.33349609375,1895.4371337890625,0.0,3122.122802734375,0.9235670566558838,1.0,0.0,3.0,1.0,0.0
17766300,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7501533627510071,0.3456748425960541,0.3163725733757019,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8873748779296875,0.5817884206771851,0.5546572804450989,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8822633028030396,0.5725963711738586,0.4028013944625854,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8222034573554993,0.4580180644989013,0.4386114180088043,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6508603692054749,0.2239027172327041,1.035636067390442,284.87176513671875,284.95001220703125,302.0283508300781,296.1295166015625,298.9077453613281,297.2166748046875,284.870361328125,1.0,0.6553924083709717,0.4645161926746368,0.4645161926746368,1.0,1.0,-3.300007104873657,1.1558643579483032,2.144142866134644,0.4125303924083709,0.8675769567489624,0.8675769567489624,0.0,238.10574340820312,244.0,72531.9921875,0.0,3387.61962890625,1.0,278.1958312988281,282.8843994140625,299.1588439941406,303.9458923339844,293.1499938964844,293.1499938964844,278.1499938964844,37864.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752776980400085,1.0,0.0,0.0,3.700157403945923,3.700182199478149,9.13552867132239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.52734375,0.0,1603.8360595703125,1895.4371337890625,0.0,3172.310791015625,0.915685534477234,1.0,0.0,3.0,1.0,0.0
17766360,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7486443519592285,0.345286875963211,0.3160761594772339,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8856430649757385,0.5815119743347168,0.5544642210006714,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8813014626502991,0.5738317966461182,0.4036725461483001,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8207525014877319,0.4578055739402771,0.4384832382202148,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6496689915657043,0.2237796783447265,1.0354714393615725,284.9061279296875,284.95001220703125,302.02685546875,296.1213684082031,298.9032592773437,297.2147827148437,284.907470703125,1.0,0.6563484072685242,0.4637227058410644,0.4637227058410644,1.0,1.0,-3.300116062164306,1.15402352809906,2.146092653274536,0.4108143448829651,0.8697009086608887,0.8697009086608887,0.0,239.9181365966797,247.0,72206.5546875,0.0,3398.086669921875,1.0,278.15728759765625,282.9169006347656,299.1370849609375,303.8572082519531,293.1499938964844,293.1499938964844,278.45001220703125,38532.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763555884361267,1.0,0.0,0.0,3.625049829483032,3.6250741481781006,8.7684185245962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.306640625,0.0,1524.4066162109375,1895.4371337890625,0.0,3182.417724609375,0.9019812941551208,1.0,0.0,3.0,1.0,0.0
17766420,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7469101548194885,0.3454845249652862,0.3161400258541107,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8835632801055908,0.5820280909538269,0.5548012256622314,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8808642625808716,0.5775537490844727,0.4061145484447479,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8190083503723145,0.4582457244396209,0.4387925565242767,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6482481956481934,0.2239985316991806,1.036363959312439,284.9994201660156,284.95001220703125,302.0263977050781,296.10552978515625,298.902587890625,297.2220153808594,284.9978942871094,1.0,0.6584126353263855,0.462135761976242,0.462135761976242,1.0,1.0,-3.304972171783448,1.1521552801132202,2.152816772460937,0.407821923494339,0.956558883190155,0.956558883190155,0.0,242.6723480224609,250.0,71598.375,0.0,3424.728759765625,1.0,278.4429931640625,283.0252990722656,299.0920104980469,303.6952209472656,293.1499938964844,293.1499938964844,278.1499938964844,33596.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705345392227173,1.0,0.0,0.0,3.7360472679138175,3.736071825027466,9.313609439232096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.2119140625,0.0,1612.616455078125,1895.4371337890625,0.0,3127.82470703125,0.9226630330085754,1.0,0.0,3.0,1.0,0.0
17766480,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7469101548194885,0.3454845249652862,0.3161400258541107,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8835632801055908,0.5820280909538269,0.5548012256622314,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8808642625808716,0.5775537490844727,0.4061145484447479,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8190083503723145,0.4582457244396209,0.4387925565242767,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6482481956481934,0.2239985316991806,1.036363959312439,284.9994201660156,284.95001220703125,302.0263977050781,296.10552978515625,298.902587890625,297.2220153808594,284.9978942871094,1.0,0.6584126353263855,0.462135761976242,0.462135761976242,1.0,1.0,-3.304972171783448,1.1521552801132202,2.152816772460937,0.407821923494339,0.956558883190155,0.956558883190155,0.0,242.6723480224609,250.0,71598.375,0.0,3424.728759765625,1.0,278.4429931640625,283.0252990722656,299.0920104980469,303.6952209472656,293.1499938964844,293.1499938964844,278.1499938964844,33596.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705345392227173,1.0,0.0,0.0,3.7360472679138175,3.736071825027466,9.313609439232096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.2119140625,0.0,1612.616455078125,1895.4371337890625,0.0,3127.82470703125,0.9226630330085754,1.0,0.0,3.0,1.0,0.0
17766540,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7444949746131897,0.3447614014148712,0.3158305883407593,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8807324171066284,0.5815126299858093,0.5547141432762146,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8796512484550476,0.580223023891449,0.4082339406013489,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8166194558143616,0.4578799307346344,0.4387927055358886,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6463637351989746,0.2238275408744812,1.036767601966858,284.9064636230469,284.95001220703125,302.0289611816406,296.0902709960937,298.8964233398437,297.2194519042969,284.9076232910156,1.0,0.6604293584823608,0.4605487883090973,0.4605487883090973,1.0,1.0,-3.307537078857422,1.1493899822235107,2.158147096633911,0.4042239785194397,0.8691841959953308,0.8691841959953308,0.0,245.9687347412109,253.0,72099.765625,0.0,3449.227294921875,1.0,278.1571655273437,282.9143371582031,299.1059875488281,303.818115234375,293.1499938964844,293.1499938964844,278.45001220703125,38494.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769829273223877,1.0,0.0,0.0,3.6217386722564697,3.621762752532959,8.752406870371487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.8359375,0.0,1520.4718017578125,1895.4371337890625,0.0,3188.299560546875,0.9012101292610168,1.0,0.0,3.0,1.0,0.0
17766600,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7444949746131897,0.3447614014148712,0.3158305883407593,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8807324171066284,0.5815126299858093,0.5547141432762146,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8796512484550476,0.580223023891449,0.4082339406013489,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8166194558143616,0.4578799307346344,0.4387927055358886,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6463637351989746,0.2238275408744812,1.036767601966858,284.9064636230469,284.95001220703125,302.0289611816406,296.0902709960937,298.8964233398437,297.2194519042969,284.9076232910156,1.0,0.6604293584823608,0.4605487883090973,0.4605487883090973,1.0,1.0,-3.307537078857422,1.1493899822235107,2.158147096633911,0.4042239785194397,0.8691841959953308,0.8691841959953308,0.0,245.9687347412109,253.0,72099.765625,0.0,3449.227294921875,1.0,278.1571655273437,282.9143371582031,299.1059875488281,303.818115234375,293.1499938964844,293.1499938964844,278.45001220703125,38494.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769829273223877,1.0,0.0,0.0,3.6217386722564697,3.621762752532959,8.752406870371487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.8359375,0.0,1520.4718017578125,1895.4371337890625,0.0,3188.299560546875,0.9012101292610168,1.0,0.0,3.0,1.0,0.0
17766660,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.742781400680542,0.3449126482009887,0.3158567249774933,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8786473870277405,0.5819222331047058,0.5549556612968445,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8792919516563416,0.5840830206871033,0.4107736647129059,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8148481249809265,0.4582591354846954,0.4390477240085602,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6449791789054871,0.2240380197763443,1.0376335382461548,284.9993896484375,284.95001220703125,302.0342102050781,296.0755310058594,298.8979797363281,297.2266845703125,284.9978942871094,1.0,0.6624673008918762,0.459017813205719,0.459017813205719,1.0,1.0,-3.312251567840576,1.1476067304611206,2.164644718170166,0.4004979133605957,0.955800235271454,0.955800235271454,0.0,248.7262725830078,256.0,71495.265625,0.0,3475.68896484375,1.0,278.4429626464844,283.0225524902344,299.0618591308594,303.65753173828125,293.1499938964844,293.1499938964844,278.1499938964844,33583.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711274266242981,1.0,0.0,0.0,3.732876777648926,3.732901096343994,9.297808105657168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.1884765625,0.0,1608.853759765625,1895.4371337890625,0.0,3133.385986328125,0.9219399094581604,1.0,0.0,3.0,1.0,0.0
17766720,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.742781400680542,0.3449126482009887,0.3158567249774933,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8786473870277405,0.5819222331047058,0.5549556612968445,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8792919516563416,0.5840830206871033,0.4107736647129059,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8148481249809265,0.4582591354846954,0.4390477240085602,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6449791789054871,0.2240380197763443,1.0376335382461548,284.9993896484375,284.95001220703125,302.0342102050781,296.0755310058594,298.8979797363281,297.2266845703125,284.9978942871094,1.0,0.6624673008918762,0.459017813205719,0.459017813205719,1.0,1.0,-3.312251567840576,1.1476067304611206,2.164644718170166,0.4004979133605957,0.955800235271454,0.955800235271454,0.0,248.7262725830078,256.0,71495.265625,0.0,3475.68896484375,1.0,278.4429626464844,283.0225524902344,299.0618591308594,303.65753173828125,293.1499938964844,293.1499938964844,278.1499938964844,33583.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711274266242981,1.0,0.0,0.0,3.732876777648926,3.732901096343994,9.297808105657168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.1884765625,0.0,1608.853759765625,1895.4371337890625,0.0,3133.385986328125,0.9219399094581604,1.0,0.0,3.0,1.0,0.0
17766780,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7404229640960693,0.3441514074802398,0.3155120611190796,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8758518099784851,0.5813019871711731,0.5547714829444885,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8781870007514954,0.5868782997131348,0.4129824042320251,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8124449849128723,0.4578368365764618,0.4389952421188354,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6431614756584167,0.2238606214523315,1.0380146503448486,284.9067077636719,284.95001220703125,302.0417785644531,296.061279296875,298.89373779296875,297.2240905761719,284.9078369140625,1.0,0.6644566059112549,0.4574868381023407,0.4574868381023407,1.0,1.0,-3.3146731853485107,1.1449131965637207,2.16975998878479,0.3964378237724304,0.8687243461608887,0.8687243461608887,0.0,252.0244903564453,259.0,72000.6796875,0.0,3499.955810546875,1.0,278.1571960449219,282.9115600585937,299.0769958496094,303.7819519042969,293.1499938964844,293.1499938964844,278.45001220703125,38482.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775785565376282,1.0,0.0,0.0,3.618911266326904,3.6189353466033936,8.738746828385047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.75390625,0.0,1517.2681884765625,1895.4371337890625,0.0,3193.884033203125,0.900570809841156,1.0,0.0,3.0,1.0,0.0
17766840,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7404229640960693,0.3441514074802398,0.3155120611190796,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8758518099784851,0.5813019871711731,0.5547714829444885,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8781870007514954,0.5868782997131348,0.4129824042320251,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8124449849128723,0.4578368365764618,0.4389952421188354,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6431614756584167,0.2238606214523315,1.0380146503448486,284.9067077636719,284.95001220703125,302.0417785644531,296.061279296875,298.89373779296875,297.2240905761719,284.9078369140625,1.0,0.6644566059112549,0.4574868381023407,0.4574868381023407,1.0,1.0,-3.3146731853485107,1.1449131965637207,2.16975998878479,0.3964378237724304,0.8687243461608887,0.8687243461608887,0.0,252.0244903564453,259.0,72000.6796875,0.0,3499.955810546875,1.0,278.1571960449219,282.9115600585937,299.0769958496094,303.7819519042969,293.1499938964844,293.1499938964844,278.45001220703125,38482.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775785565376282,1.0,0.0,0.0,3.618911266326904,3.6189353466033936,8.738746828385047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.75390625,0.0,1517.2681884765625,1895.4371337890625,0.0,3193.884033203125,0.900570809841156,1.0,0.0,3.0,1.0,0.0
17766900,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7393531203269958,0.3441618680953979,0.3153653144836426,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8745643496513367,0.5813921093940735,0.55467289686203,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8777879476547241,0.5888187885284424,0.4141536056995392,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8113226890563965,0.4579429924488067,0.4389587640762329,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6423096060752869,0.2239211499691009,1.0380843877792358,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.8946838378906,297.22705078125,285.01971435546875,1.0,0.6654046773910522,0.4567213654518127,0.4567213654518127,1.0,1.0,-3.31581974029541,1.1435377597808838,2.1722819805145264,0.3943269550800323,0.947774052619934,0.947774052619934,0.0,253.55783081054688,259.0,71221.28125,0.0,3511.307861328125,1.0,278.40142822265625,283.03765869140625,299.0284423828125,303.562255859375,293.1499938964844,293.1499938964844,278.45001220703125,34104.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726587891578674,1.0,0.0,0.0,3.6679458618164062,3.667969703674317,8.977163474810368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.525390625,0.0,1538.9774169921875,1895.4371337890625,0.0,3147.749755859375,0.9096137285232544,1.0,0.0,3.0,1.0,0.0
17766960,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7387604117393494,0.3442653715610504,0.3155049979686737,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8738001585006714,0.5816026926040649,0.5549120903015137,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.877934992313385,0.5908665657043457,0.4156107306480407,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8106666803359985,0.4581599235534668,0.4391976296901703,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6418386101722717,0.2240655422210693,1.0388550758361816,284.99957275390625,284.95001220703125,302.0513610839844,296.04754638671875,298.89666748046875,297.231201171875,284.99810791015625,1.0,0.6664671897888184,0.455966979265213,0.455966979265213,1.0,1.0,-3.3192391395568848,1.143047571182251,2.176191568374634,0.3926532566547394,0.9552472829818726,0.9552472829818726,0.0,254.78414916992188,262.0,71397.6953125,0.0,3526.2060546875,1.0,278.44287109375,283.019775390625,299.0336303710937,303.6221008300781,293.1499938964844,293.1499938964844,278.1499938964844,33566.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716925382614136,1.0,0.0,0.0,3.7299728393554688,3.729997158050537,9.283347708333168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.60546875,0.0,1605.3662109375,1895.4371337890625,0.0,3138.686767578125,0.9213451743125916,1.0,0.0,3.0,1.0,0.0
17767020,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7365332841873169,0.3434837460517883,0.315134733915329,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8711395859718323,0.5808954834938049,0.5546355843544006,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8770385980606079,0.5938301086425781,0.4179195463657379,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8083189129829407,0.4576954841613769,0.4390983283519745,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6401509642601013,0.2238888889551162,1.0392177104949951,284.9068298339844,284.95001220703125,302.0625305175781,296.0342102050781,298.8935546875,297.22869873046875,284.9079284667969,1.0,0.668430745601654,0.4544582366943359,0.4544582366943359,1.0,1.0,-3.321563482284546,1.140209078788757,2.181354284286499,0.389912337064743,0.8682248592376709,0.8682248592376709,0.0,258.07550048828125,265.0,71901.1484375,0.0,3550.289794921875,1.0,278.1572265625,282.9084777832031,299.0498352050781,303.7477111816406,293.1499938964844,293.1499938964844,278.45001220703125,38477.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87812739610672,1.0,0.0,0.0,3.616288185119629,3.616312265396118,8.726083251531236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.072265625,0.0,1514.348388671875,1895.4371337890625,0.0,3199.028564453125,0.8999823927879333,1.0,0.0,3.0,1.0,0.0
17767080,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7365332841873169,0.3434837460517883,0.315134733915329,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8711395859718323,0.5808954834938049,0.5546355843544006,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8770385980606079,0.5938301086425781,0.4179195463657379,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8083189129829407,0.4576954841613769,0.4390983283519745,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6401509642601013,0.2238888889551162,1.0392177104949951,284.9068298339844,284.95001220703125,302.0625305175781,296.0342102050781,298.8935546875,297.22869873046875,284.9079284667969,1.0,0.668430745601654,0.4544582366943359,0.4544582366943359,1.0,1.0,-3.321563482284546,1.140209078788757,2.181354284286499,0.389912337064743,0.8682248592376709,0.8682248592376709,0.0,258.07550048828125,265.0,71901.1484375,0.0,3550.289794921875,1.0,278.1572265625,282.9084777832031,299.0498352050781,303.7477111816406,293.1499938964844,293.1499938964844,278.45001220703125,38477.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87812739610672,1.0,0.0,0.0,3.616288185119629,3.616312265396118,8.726083251531236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.072265625,0.0,1514.348388671875,1895.4371337890625,0.0,3199.028564453125,0.8999823927879333,1.0,0.0,3.0,1.0,0.0
17767140,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7350003123283386,0.3435821235179901,0.3151096999645233,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.869232714176178,0.5811291337013245,0.5547060370445251,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8770325183868408,0.5980523824691772,0.4207004904747009,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8066163063049316,0.4579846262931824,0.4392629861831665,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6389540433883667,0.2240961045026779,1.040043592453003,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8974914550781,297.2361755371094,284.9976501464844,1.0,0.6704245805740356,0.4529494941234588,0.4529494941234588,1.0,1.0,-3.326147079467773,1.1381902694702148,2.1879568099975586,0.3877462148666382,0.9543920755386353,0.9543920755386353,0.0,260.8173522949219,268.0,71298.9140625,0.0,3576.596435546875,1.0,278.44293212890625,283.01611328125,299.00732421875,303.58905029296875,293.1499938964844,293.1499938964844,278.1499938964844,33575.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721952438354492,1.0,0.0,0.0,3.727851152420044,3.727875471115112,9.27278961171396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.953125,0.0,1602.98876953125,1895.4371337890625,0.0,3143.40234375,0.9208019375801086,1.0,0.0,3.0,1.0,0.0
17767200,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7350003123283386,0.3435821235179901,0.3151096999645233,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.869232714176178,0.5811291337013245,0.5547060370445251,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8770325183868408,0.5980523824691772,0.4207004904747009,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8066163063049316,0.4579846262931824,0.4392629861831665,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6389540433883667,0.2240961045026779,1.040043592453003,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8974914550781,297.2361755371094,284.9976501464844,1.0,0.6704245805740356,0.4529494941234588,0.4529494941234588,1.0,1.0,-3.326147079467773,1.1381902694702148,2.1879568099975586,0.3877462148666382,0.9543920755386353,0.9543920755386353,0.0,260.8173522949219,268.0,71298.9140625,0.0,3576.596435546875,1.0,278.44293212890625,283.01611328125,299.00732421875,303.58905029296875,293.1499938964844,293.1499938964844,278.1499938964844,33575.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721952438354492,1.0,0.0,0.0,3.727851152420044,3.727875471115112,9.27278961171396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.953125,0.0,1602.98876953125,1895.4371337890625,0.0,3143.40234375,0.9208019375801086,1.0,0.0,3.0,1.0,0.0
17767260,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7328540682792664,0.3427839875221252,0.3147230148315429,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8666570782661438,0.5803419351577759,0.554358720779419,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8763006925582886,0.601180911064148,0.4231398403644562,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8042663931846619,0.457480251789093,0.439126968383789,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6373488903045654,0.2239151000976562,1.0403921604156494,284.90692138671875,284.95001220703125,302.0884094238281,296.0088806152344,298.8949584960937,297.2334899902344,284.90802001953125,1.0,0.6723746061325073,0.451460987329483,0.451460987329483,1.0,1.0,-3.328463315963745,1.135330319404602,2.193132877349853,0.3852714896202087,0.8677281141281128,0.8677281141281128,0.0,264.1048583984375,271.0,71801.8203125,0.0,3600.720703125,1.0,278.1572265625,282.9052124023437,299.0244140625,303.7152709960937,293.1499938964844,293.1499938964844,278.45001220703125,38476.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786193132400513,1.0,0.0,0.0,3.613797426223755,3.613821506500244,8.714067689652438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.826171875,0.0,1511.61083984375,1895.4371337890625,0.0,3203.639892578125,0.8994279503822327,1.0,0.0,3.0,1.0,0.0
