time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6922544836997986,0.2387327551841735,0.2200111895799636,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8274624347686768,0.4152342975139618,0.3981198072433471,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.8383198380470276,0.5189703106880188,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7876949310302734,0.3567350804805755,0.3429280519485473,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6085502505302429,0.1605979800224304,0.7484789490699768,284.8645935058594,284.95001220703125,297.19366455078125,294.1626281738281,297.053955078125,296.9970397949219,284.8675231933594,1.0,0.5452899932861328,0.3996120691299438,0.3996120691299438,1.0,1.0,-2.6754589080810547,0.7673008441925049,1.9081580638885496,0.1598620116710662,0.8536658883094788,0.8536658883094788,0.0,178.49581909179688,175.0,47755.9140625,0.0,1904.0748291015625,1.0,280.25665283203125,283.4083557128906,297.19317626953125,300.34735107421875,293.1499938964844,293.1499938964844,280.54998779296875,39690.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209932446479797,1.0,0.0,0.0,3.6168408393859854,3.616865158081055,8.728750913178374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.53662109375,0.0,1523.954833984375,1895.4371337890625,0.0,2664.77392578125,0.9001800417900085,1.0,0.0,3.0,1.0,0.0
17778540,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6888125538825989,0.2365328520536422,0.2178588509559631,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8241875767707825,0.4118314981460571,0.3947096467018127,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8353275656700134,0.5211324691772461,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7844270467758179,0.354031890630722,0.3402019739151001,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6048200130462646,0.1585224717855453,0.7388721704483032,284.99029541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.0335693359375,296.9936828613281,284.9886779785156,1.0,0.5433875918388367,0.4005928635597229,0.4005928635597229,1.0,1.0,-2.6565465927124023,0.7628623247146606,1.8936842679977417,0.1594998836517334,0.9466930031776428,0.9466930031776428,0.0,178.93141174316406,178.0,46721.15625,0.0,1877.277587890625,1.0,280.54205322265625,283.5513916015625,297.09490966796875,300.11846923828125,293.1499938964844,293.1499938964844,280.25,33782.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810469925403595,1.0,0.0,0.0,3.711903333663941,3.711927652359009,9.19362150852976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.19580078125,0.0,1586.2607421875,1895.4371337890625,0.0,2567.521728515625,0.9175500273704528,1.0,0.0,3.0,1.0,0.0
17778600,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6888125538825989,0.2365328520536422,0.2178588509559631,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8241875767707825,0.4118314981460571,0.3947096467018127,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8353275656700134,0.5211324691772461,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7844270467758179,0.354031890630722,0.3402019739151001,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6048200130462646,0.1585224717855453,0.7388721704483032,284.99029541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.0335693359375,296.9936828613281,284.9886779785156,1.0,0.5433875918388367,0.4005928635597229,0.4005928635597229,1.0,1.0,-2.6565465927124023,0.7628623247146606,1.8936842679977417,0.1594998836517334,0.9466930031776428,0.9466930031776428,0.0,178.93141174316406,178.0,46721.15625,0.0,1877.277587890625,1.0,280.54205322265625,283.5513916015625,297.09490966796875,300.11846923828125,293.1499938964844,293.1499938964844,280.25,33782.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810469925403595,1.0,0.0,0.0,3.711903333663941,3.711927652359009,9.19362150852976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.19580078125,0.0,1586.2607421875,1895.4371337890625,0.0,2567.521728515625,0.9175500273704528,1.0,0.0,3.0,1.0,0.0
17778660,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6844192743301392,0.2337252497673034,0.2156074792146682,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8199265003204346,0.4077240824699402,0.3911599218845367,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8298112154006958,0.5250921845436096,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7801804542541504,0.3507400155067444,0.337382048368454,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6002304553985596,0.1561669260263443,0.7291955947875977,284.8754577636719,284.95001220703125,297.0696105957031,294.0909729003906,297.0113220214844,296.9872131347656,284.87921142578125,1.0,0.5422886610031128,0.4014350175857544,0.4014350175857544,1.0,1.0,-2.639319658279419,0.7586758732795715,1.880643844604492,0.1591140180826187,0.8301140069961548,0.8301140069961548,0.0,180.36248779296875,166.0,46879.70703125,0.0,1857.777099609375,1.0,280.2574157714844,283.4381408691406,297.1105651855469,300.20904541015625,293.1499938964844,293.1499938964844,280.54998779296875,41027.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187365531921387,1.0,0.0,0.0,3.517805814743042,3.517829418182373,8.25728022846306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.119140625,0.0,1427.26025390625,1895.4371337890625,0.0,2643.868408203125,0.8801918625831604,1.0,0.0,3.0,1.0,0.0
17778720,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6844192743301392,0.2337252497673034,0.2156074792146682,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8199265003204346,0.4077240824699402,0.3911599218845367,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8298112154006958,0.5250921845436096,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7801804542541504,0.3507400155067444,0.337382048368454,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6002304553985596,0.1561669260263443,0.7291955947875977,284.8754577636719,284.95001220703125,297.0696105957031,294.0909729003906,297.0113220214844,296.9872131347656,284.87921142578125,1.0,0.5422886610031128,0.4014350175857544,0.4014350175857544,1.0,1.0,-2.639319658279419,0.7586758732795715,1.880643844604492,0.1591140180826187,0.8301140069961548,0.8301140069961548,0.0,180.36248779296875,166.0,46879.70703125,0.0,1857.777099609375,1.0,280.2574157714844,283.4381408691406,297.1105651855469,300.20904541015625,293.1499938964844,293.1499938964844,280.54998779296875,41027.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187365531921387,1.0,0.0,0.0,3.517805814743042,3.517829418182373,8.25728022846306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.119140625,0.0,1427.26025390625,1895.4371337890625,0.0,2643.868408203125,0.8801918625831604,1.0,0.0,3.0,1.0,0.0
17778780,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6839226484298706,0.2315743267536163,0.2134160548448562,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8197219371795654,0.4043192267417907,0.3876658380031585,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.8257482051849365,0.5208157896995544,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7801416516304016,0.3480490744113922,0.3345855176448822,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5988789796829224,0.1540504992008209,0.7188857793807983,284.98663330078125,284.95001220703125,297.00994873046875,294.0568542480469,296.99371337890625,296.98663330078125,284.9844970703125,1.0,0.53660649061203,0.4022771716117859,0.4022771716117859,1.0,1.0,-2.611612558364868,0.7506794333457947,1.8609331846237185,0.1573721319437027,0.9162485003471376,0.9162485003471376,0.0,177.2216796875,154.0,45787.9609375,0.0,1802.573486328125,1.0,280.5413513183594,283.566162109375,297.0184936523437,299.98590087890625,293.1499938964844,293.1499938964844,280.25,34043.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068321347236633,1.0,0.0,0.0,3.619415760040283,3.619439125061035,8.741183137317421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.9833984375,0.0,1484.8944091796875,1895.4371337890625,0.0,2534.05126953125,0.8968861699104309,1.0,0.0,3.0,1.0,0.0
17778840,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6839226484298706,0.2315743267536163,0.2134160548448562,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8197219371795654,0.4043192267417907,0.3876658380031585,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.8257482051849365,0.5208157896995544,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7801416516304016,0.3480490744113922,0.3345855176448822,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5988789796829224,0.1540504992008209,0.7188857793807983,284.98663330078125,284.95001220703125,297.00994873046875,294.0568542480469,296.99371337890625,296.98663330078125,284.9844970703125,1.0,0.53660649061203,0.4022771716117859,0.4022771716117859,1.0,1.0,-2.611612558364868,0.7506794333457947,1.8609331846237185,0.1573721319437027,0.9162485003471376,0.9162485003471376,0.0,177.2216796875,154.0,45787.9609375,0.0,1802.573486328125,1.0,280.5413513183594,283.566162109375,297.0184936523437,299.98590087890625,293.1499938964844,293.1499938964844,280.25,34043.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068321347236633,1.0,0.0,0.0,3.619415760040283,3.619439125061035,8.741183137317421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.9833984375,0.0,1484.8944091796875,1895.4371337890625,0.0,2534.05126953125,0.8968861699104309,1.0,0.0,3.0,1.0,0.0
17778900,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.6847458481788635,0.2302479594945907,0.2123069018125534,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8207573294639587,0.4023297131061554,0.3859020173549652,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9990000128746032,0.8238455653190613,0.5163618922233582,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7812934517860413,0.34644615650177,0.3331621587276459,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.599163293838501,0.1528945416212082,0.7136462330818176,284.8467712402344,284.95001220703125,296.9808044433594,294.0403137207031,296.9844970703125,296.9855041503906,284.8409423828125,1.0,0.5327015519142151,0.4026982486248016,0.4026982486248016,1.0,1.0,-2.5948078632354736,0.7456057071685791,1.8492021560668943,0.1560752093791961,0.8137564063072205,0.8137564063072205,0.0,174.3865966796875,154.0,46186.1484375,0.0,1765.462158203125,1.0,280.2986755371094,283.4166564941406,297.06500244140625,300.1621398925781,293.1499938964844,293.1499938964844,280.25,39654.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126522898674011,1.0,0.0,0.0,3.5469138622283936,3.5469374656677246,8.394495125685353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.24609375,0.0,1448.0438232421875,1895.4371337890625,0.0,2587.63916015625,0.8819219470024109,1.0,0.0,3.0,1.0,0.0
17778960,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6856100559234619,0.2288049459457397,0.210923358798027,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.821952223777771,0.4002086818218231,0.3838146030902862,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.8221489191055298,0.5111837387084961,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7826027870178223,0.3447100222110748,0.3314425349235534,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5995481610298157,0.1516642421483993,0.7077096104621887,284.878173828125,284.95001220703125,296.9521179199219,294.02410888671875,296.9748229980469,296.9835510253906,284.88165283203125,1.0,0.5281808972358704,0.4032060205936432,0.4032060205936432,1.0,1.0,-2.5752196311950684,0.7397047877311707,1.8355149030685425,0.1545529067516327,0.8031517267227173,0.8031517267227173,0.0,171.11695861816406,157.0,45441.41796875,0.0,1722.8828125,1.0,280.2584228515625,283.4661865234375,297.0340881347656,300.0513916015625,293.1499938964844,293.1499938964844,280.54998779296875,41871.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132907748222351,1.0,0.0,0.0,3.38173770904541,3.3817601203918457,7.630853815498995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.435546875,0.0,1295.3963623046875,1895.4371337890625,0.0,2593.530517578125,0.8512137532234192,1.0,0.0,3.0,1.0,0.0
17779020,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6854069828987122,0.2267226576805114,0.2087912708520889,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8220310211181641,0.3968607783317566,0.3803675770759582,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8208264112472534,0.506437361240387,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7828139662742615,0.3420056700706482,0.3286244571208954,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.5984038710594177,0.1496073901653289,0.6975544691085815,284.9803466796875,284.95001220703125,296.8962097167969,293.9928894042969,296.95904541015625,296.9840087890625,284.97882080078125,1.0,0.5230277180671692,0.4042215347290039,0.4042215347290039,1.0,1.0,-2.5472095012664795,0.7319318056106567,1.8152776956558228,0.1527698636054992,0.880344808101654,0.880344808101654,0.0,167.8003692626953,160.0,44362.27734375,0.0,1668.876953125,1.0,280.5401306152344,283.5863952636719,296.94354248046875,299.82086181640625,293.1499938964844,293.1499938964844,280.8500061035156,34304.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990497350692749,1.0,0.0,0.0,3.4808003902435303,3.4808225631713867,8.084469982350129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.25146484375,0.0,1340.8499755859375,1895.4371337890625,0.0,2462.739990234375,0.8660306334495544,1.0,0.0,3.0,1.0,0.0
17779080,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6854069828987122,0.2267226576805114,0.2087912708520889,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8220310211181641,0.3968607783317566,0.3803675770759582,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8208264112472534,0.506437361240387,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7828139662742615,0.3420056700706482,0.3286244571208954,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.5984038710594177,0.1496073901653289,0.6975544691085815,284.9803466796875,284.95001220703125,296.8962097167969,293.9928894042969,296.95904541015625,296.9840087890625,284.97882080078125,1.0,0.5230277180671692,0.4042215347290039,0.4042215347290039,1.0,1.0,-2.5472095012664795,0.7319318056106567,1.8152776956558228,0.1527698636054992,0.880344808101654,0.880344808101654,0.0,167.8003692626953,160.0,44362.27734375,0.0,1668.876953125,1.0,280.5401306152344,283.5863952636719,296.94354248046875,299.82086181640625,293.1499938964844,293.1499938964844,280.8500061035156,34304.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990497350692749,1.0,0.0,0.0,3.4808003902435303,3.4808225631713867,8.084469982350129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.25146484375,0.0,1340.8499755859375,1895.4371337890625,0.0,2462.739990234375,0.8660306334495544,1.0,0.0,3.0,1.0,0.0
17779140,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6839438676834106,0.2248429358005523,0.2070631980895996,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8206172585487366,0.3937709331512451,0.377405434846878,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.8192140460014343,0.5052682757377625,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7814869284629822,0.3395293653011322,0.3262410759925842,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.5961174368858337,0.147726222872734,0.6888837218284607,285.0514831542969,284.95001220703125,296.8423767089844,293.9633483886719,296.94482421875,296.98590087890625,285.0473937988281,1.0,0.5198991298675537,0.405237078666687,0.405237078666687,1.0,1.0,-2.526883125305176,0.7268825173377991,1.8000006675720217,0.1521343141794204,0.9918264746665956,0.9918264746665956,0.0,166.54135131835938,163.0,43553.66796875,0.0,1635.25146484375,1.0,280.8409118652344,283.6753845214844,296.9216003417969,299.73028564453125,293.1499938964844,293.1499938964844,280.54998779296875,30937.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875447273254395,1.0,0.0,0.0,3.678248882293701,3.678272247314453,9.027666010297252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.08203125,0.0,1526.651123046875,1895.4371337890625,0.0,2358.13671875,0.907915472984314,1.0,0.0,3.0,1.0,0.0
17779200,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6839438676834106,0.2248429358005523,0.2070631980895996,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8206172585487366,0.3937709331512451,0.377405434846878,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.8192140460014343,0.5052682757377625,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7814869284629822,0.3395293653011322,0.3262410759925842,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.5961174368858337,0.147726222872734,0.6888837218284607,285.0514831542969,284.95001220703125,296.8423767089844,293.9633483886719,296.94482421875,296.98590087890625,285.0473937988281,1.0,0.5198991298675537,0.405237078666687,0.405237078666687,1.0,1.0,-2.526883125305176,0.7268825173377991,1.8000006675720217,0.1521343141794204,0.9918264746665956,0.9918264746665956,0.0,166.54135131835938,163.0,43553.66796875,0.0,1635.25146484375,1.0,280.8409118652344,283.6753845214844,296.9216003417969,299.73028564453125,293.1499938964844,293.1499938964844,280.54998779296875,30937.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875447273254395,1.0,0.0,0.0,3.678248882293701,3.678272247314453,9.027666010297252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.08203125,0.0,1526.651123046875,1895.4371337890625,0.0,2358.13671875,0.907915472984314,1.0,0.0,3.0,1.0,0.0
17779260,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.680127739906311,0.2219348698854446,0.2047739177942276,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8169417381286621,0.3895173072814941,0.3737804591655731,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9990000128746032,0.8140590786933899,0.5076044797897339,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7778454422950745,0.3360309600830078,0.3232870697975158,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5918700695037842,0.14534392952919,0.6791774034500122,284.8656005859375,284.95001220703125,296.790771484375,293.9356689453125,296.92791748046875,296.9832458496094,284.867919921875,1.0,0.5179964303970337,0.4064163267612457,0.4064163267612457,1.0,1.0,-2.507375717163086,0.7224416732788086,1.7849339246749878,0.1520194709300995,0.8467222452163696,0.8467222452163696,0.0,167.0579376220703,166.0,43964.15625,0.0,1610.7647705078125,1.0,280.5576477050781,283.4914245605469,296.96978759765625,299.8856811523437,293.1499938964844,293.1499938964844,280.8500061035156,39433.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994571924209595,1.0,0.0,0.0,3.577387809753418,3.577411651611328,8.539360010217933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.5693359375,0.0,1479.056884765625,1895.4371337890625,0.0,2466.463134765625,0.8911730051040649,1.0,0.0,3.0,1.0,0.0
17779320,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.680127739906311,0.2219348698854446,0.2047739177942276,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8169417381286621,0.3895173072814941,0.3737804591655731,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9990000128746032,0.8140590786933899,0.5076044797897339,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7778454422950745,0.3360309600830078,0.3232870697975158,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5918700695037842,0.14534392952919,0.6791774034500122,284.8656005859375,284.95001220703125,296.790771484375,293.9356689453125,296.92791748046875,296.9832458496094,284.867919921875,1.0,0.5179964303970337,0.4064163267612457,0.4064163267612457,1.0,1.0,-2.507375717163086,0.7224416732788086,1.7849339246749878,0.1520194709300995,0.8467222452163696,0.8467222452163696,0.0,167.0579376220703,166.0,43964.15625,0.0,1610.7647705078125,1.0,280.5576477050781,283.4914245605469,296.96978759765625,299.8856811523437,293.1499938964844,293.1499938964844,280.8500061035156,39433.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994571924209595,1.0,0.0,0.0,3.577387809753418,3.577411651611328,8.539360010217933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.5693359375,0.0,1479.056884765625,1895.4371337890625,0.0,2466.463134765625,0.8911730051040649,1.0,0.0,3.0,1.0,0.0
17779380,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6757014393806458,0.2196246236562729,0.2025618553161621,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8124866485595703,0.3859294354915619,0.3702331781387329,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8088620901107788,0.5114546418190002,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7734695672988892,0.3330713212490082,0.3203638792037964,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.586735725402832,0.1431052684783935,0.6690888404846191,284.9935607910156,284.95001220703125,296.74151611328125,293.9100036621094,296.9126281738281,296.98193359375,284.9917297363281,1.0,0.5168328881263733,0.4075956046581268,0.4075956046581268,1.0,1.0,-2.4894442558288574,0.7185538411140442,1.7708903551101685,0.15202496945858,0.94185471534729,0.94185471534729,0.0,168.39064025878906,154.0,42963.94140625,0.0,1592.1583251953125,1.0,280.8417663574219,283.6344909667969,296.875732421875,299.6653747558594,293.1499938964844,293.1499938964844,280.54998779296875,33490.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882817983627319,1.0,0.0,0.0,3.678555011749268,3.6785788536071777,9.029168950291932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.7255859375,0.0,1546.243408203125,1895.4371337890625,0.0,2364.806396484375,0.9098808169364928,1.0,0.0,3.0,1.0,0.0
17779440,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6757014393806458,0.2196246236562729,0.2025618553161621,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8124866485595703,0.3859294354915619,0.3702331781387329,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8088620901107788,0.5114546418190002,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7734695672988892,0.3330713212490082,0.3203638792037964,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.586735725402832,0.1431052684783935,0.6690888404846191,284.9935607910156,284.95001220703125,296.74151611328125,293.9100036621094,296.9126281738281,296.98193359375,284.9917297363281,1.0,0.5168328881263733,0.4075956046581268,0.4075956046581268,1.0,1.0,-2.4894442558288574,0.7185538411140442,1.7708903551101685,0.15202496945858,0.94185471534729,0.94185471534729,0.0,168.39064025878906,154.0,42963.94140625,0.0,1592.1583251953125,1.0,280.8417663574219,283.6344909667969,296.875732421875,299.6653747558594,293.1499938964844,293.1499938964844,280.54998779296875,33490.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882817983627319,1.0,0.0,0.0,3.678555011749268,3.6785788536071777,9.029168950291932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.7255859375,0.0,1546.243408203125,1895.4371337890625,0.0,2364.806396484375,0.9098808169364928,1.0,0.0,3.0,1.0,0.0
17779500,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.674960196018219,0.2182653695344925,0.2014817893505096,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8118361830711365,0.3839037716388702,0.3684933185577392,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.805640459060669,0.5103095173835754,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7728767991065979,0.3313840329647064,0.3189220428466797,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.5854672789573669,0.1418859362602234,0.6639062762260437,284.8470153808594,284.95001220703125,296.71783447265625,293.8979797363281,296.9046630859375,296.9804992675781,284.8385314941406,1.0,0.5143799781799316,0.408185213804245,0.408185213804245,1.0,1.0,-2.476734399795532,0.7152218222618103,1.7615126371383667,0.1516590565443039,0.8369436860084534,0.8369436860084534,0.0,167.41067504882812,154.0,43541.0,0.0,1570.95703125,1.0,280.5970153808594,283.4723205566406,296.9296264648437,299.85577392578125,293.1499938964844,293.1499938964844,280.54998779296875,38488.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949171662330627,1.0,0.0,0.0,3.6309406757354736,3.630964994430542,8.796939141575422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.552734375,0.0,1530.5892333984375,1895.4371337890625,0.0,2425.047607421875,0.8999219536781311,1.0,0.0,3.0,1.0,0.0
17779560,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.67457515001297,0.2167510986328125,0.2000992447137832,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8117284178733826,0.3817110359668731,0.3664068877696991,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9990000128746032,0.8024243712425232,0.5076273679733276,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7728013396263123,0.3295216858386993,0.3171540200710296,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.5845747590065002,0.1405597925186157,0.6578540205955505,284.8632507324219,284.95001220703125,296.6947937011719,293.8865051269531,296.8961486816406,296.9779052734375,284.8677673339844,1.0,0.5110441446304321,0.4087288379669189,0.4087288379669189,1.0,1.0,-2.459954023361206,0.7103106379508972,1.7496434450149536,0.1505310237407684,0.8128596544265747,0.8128596544265747,0.0,165.5337371826172,142.0,42854.47265625,0.0,1540.8060302734375,1.0,280.5577392578125,283.5121154785156,296.90435791015625,299.7584533691406,293.1499938964844,293.1499938964844,280.8500061035156,42012.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964268326759338,1.0,0.0,0.0,3.4605085849761963,3.460531711578369,7.990485073605669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.88720703125,0.0,1375.0396728515625,1895.4371337890625,0.0,2438.80224609375,0.8681389093399048,1.0,0.0,3.0,1.0,0.0
17779620,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6765159368515015,0.2145649939775467,0.1977602392435073,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8142901062965393,0.3782220780849457,0.3627169132232666,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.79928058385849,0.4976338446140289,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7754017114639282,0.3266002237796783,0.3140128850936889,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5850652456283569,0.1383011639118194,0.6462820172309875,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8828430175781,296.97705078125,284.97625732421875,1.0,0.5024203062057495,0.4098160862922668,0.4098160862922668,1.0,1.0,-2.423030376434326,0.6992199420928955,1.7238105535507202,0.1476590186357498,0.8951085209846497,0.8951085209846497,0.0,159.43484497070312,145.0,41645.45703125,0.0,1467.55517578125,1.0,280.8407897949219,283.6440124511719,296.8138732910156,299.52642822265625,293.1499938964844,293.1499938964844,281.1499938964844,34354.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816295623779297,1.0,0.0,0.0,3.5518364906311035,3.5518593788146973,8.417812296102056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.56005859375,0.0,1414.691162109375,1895.4371337890625,0.0,2304.783203125,0.8819193243980408,1.0,0.0,3.0,1.0,0.0
17779680,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6765159368515015,0.2145649939775467,0.1977602392435073,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8142901062965393,0.3782220780849457,0.3627169132232666,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.79928058385849,0.4976338446140289,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7754017114639282,0.3266002237796783,0.3140128850936889,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5850652456283569,0.1383011639118194,0.6462820172309875,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8828430175781,296.97705078125,284.97625732421875,1.0,0.5024203062057495,0.4098160862922668,0.4098160862922668,1.0,1.0,-2.423030376434326,0.6992199420928955,1.7238105535507202,0.1476590186357498,0.8951085209846497,0.8951085209846497,0.0,159.43484497070312,145.0,41645.45703125,0.0,1467.55517578125,1.0,280.8407897949219,283.6440124511719,296.8138732910156,299.52642822265625,293.1499938964844,293.1499938964844,281.1499938964844,34354.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816295623779297,1.0,0.0,0.0,3.5518364906311035,3.5518593788146973,8.417812296102056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.56005859375,0.0,1414.691162109375,1895.4371337890625,0.0,2304.783203125,0.8819193243980408,1.0,0.0,3.0,1.0,0.0
17779740,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6768804788589478,0.212675541639328,0.1959214210510254,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8148461580276489,0.3750302493572235,0.3595640957355499,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.797832190990448,0.4922571778297424,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7760632038116455,0.3239977657794952,0.3114022612571716,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5841323733329773,0.1363386362791061,0.6367083191871643,285.0648193359375,284.95001220703125,296.60943603515625,293.84674072265625,296.8724365234375,296.9792785644531,285.0608215332031,1.0,0.4971944987773895,0.4109033048152923,0.4109033048152923,1.0,1.0,-2.395923376083374,0.6916725039482117,1.7042509317398071,0.1459739208221435,1.0,1.0,0.0,155.9689483642578,148.0,40673.0390625,0.0,1419.1282958984375,1.0,281.14208984375,283.750244140625,296.794921875,299.4273376464844,293.1499938964844,293.1499938964844,280.8500061035156,31379.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679634094238281,1.0,0.0,0.0,3.7325048446655273,3.7325289249420166,9.295955578636494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.01416015625,0.0,1591.5555419921875,1895.4371337890625,0.0,2182.774658203125,0.9202865362167358,1.0,0.0,3.0,1.0,0.0
17779800,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6768804788589478,0.212675541639328,0.1959214210510254,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8148461580276489,0.3750302493572235,0.3595640957355499,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.797832190990448,0.4922571778297424,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7760632038116455,0.3239977657794952,0.3114022612571716,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5841323733329773,0.1363386362791061,0.6367083191871643,285.0648193359375,284.95001220703125,296.60943603515625,293.84674072265625,296.8724365234375,296.9792785644531,285.0608215332031,1.0,0.4971944987773895,0.4109033048152923,0.4109033048152923,1.0,1.0,-2.395923376083374,0.6916725039482117,1.7042509317398071,0.1459739208221435,1.0,1.0,0.0,155.9689483642578,148.0,40673.0390625,0.0,1419.1282958984375,1.0,281.14208984375,283.750244140625,296.794921875,299.4273376464844,293.1499938964844,293.1499938964844,280.8500061035156,31379.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679634094238281,1.0,0.0,0.0,3.7325048446655273,3.7325289249420166,9.295955578636494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.01416015625,0.0,1591.5555419921875,1895.4371337890625,0.0,2182.774658203125,0.9202865362167358,1.0,0.0,3.0,1.0,0.0
17779860,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6743077635765076,0.2098152488470077,0.1936320513486862,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.812397301197052,0.3707629442214966,0.3558647930622101,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.7932019233703613,0.4917725920677185,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7737228274345398,0.3204215168952942,0.3083339333534241,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.5807200074195862,0.133959487080574,0.6267284154891968,284.8597106933594,284.95001220703125,296.5710754394531,293.83074951171875,296.859619140625,296.97723388671875,284.86163330078125,1.0,0.4938739538192749,0.4123764932155609,0.4123764932155609,1.0,1.0,-2.3724730014801025,0.6861916780471802,1.6862813234329224,0.1457220911979675,0.8593424558639526,0.8593424558639526,0.0,155.00807189941406,151.0,41106.53515625,0.0,1386.205810546875,1.0,280.8573303222656,283.54754638671875,296.8620910644531,299.598876953125,293.1499938964844,293.1499938964844,281.1499938964844,39293.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794311046600342,1.0,0.0,0.0,3.648045301437378,3.6480698585510254,8.880015229806304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.50537109375,0.0,1555.625,1895.4371337890625,0.0,2285.03369140625,0.9066044092178344,1.0,0.0,3.0,1.0,0.0
17779920,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6743077635765076,0.2098152488470077,0.1936320513486862,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.812397301197052,0.3707629442214966,0.3558647930622101,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.7932019233703613,0.4917725920677185,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7737228274345398,0.3204215168952942,0.3083339333534241,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.5807200074195862,0.133959487080574,0.6267284154891968,284.8597106933594,284.95001220703125,296.5710754394531,293.83074951171875,296.859619140625,296.97723388671875,284.86163330078125,1.0,0.4938739538192749,0.4123764932155609,0.4123764932155609,1.0,1.0,-2.3724730014801025,0.6861916780471802,1.6862813234329224,0.1457220911979675,0.8593424558639526,0.8593424558639526,0.0,155.00807189941406,151.0,41106.53515625,0.0,1386.205810546875,1.0,280.8573303222656,283.54754638671875,296.8620910644531,299.598876953125,293.1499938964844,293.1499938964844,281.1499938964844,39293.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794311046600342,1.0,0.0,0.0,3.648045301437378,3.6480698585510254,8.880015229806304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.50537109375,0.0,1555.625,1895.4371337890625,0.0,2285.03369140625,0.9066044092178344,1.0,0.0,3.0,1.0,0.0
17779980,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6705337166786194,0.2074924111366272,0.1913653463125229,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8085590600967407,0.3671355247497558,0.3522306978702545,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.7883915901184082,0.4938265383243561,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7700085043907166,0.3173261880874634,0.3052334487438202,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.575884222984314,0.1316917389631271,0.6163277626037598,285.0015869140625,284.95001220703125,296.53582763671875,293.817626953125,296.8485107421875,296.97637939453125,284.9989013671875,1.0,0.4917666614055633,0.4138496518135071,0.4138496518135071,1.0,1.0,-2.351627349853516,0.6816450357437134,1.6699824333190918,0.1457606852054596,0.9631287455558776,0.9631287455558776,0.0,155.357666015625,154.0,40063.01171875,0.0,1362.2069091796875,1.0,281.1430969238281,283.7035217285156,296.7754821777344,299.3855895996094,293.1499938964844,293.1499938964844,280.8500061035156,33381.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666667103767395,1.0,0.0,0.0,3.74271821975708,3.742742776870728,9.34689921905374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.5947265625,0.0,1618.6962890625,1895.4371337890625,0.0,2171.29638671875,0.924084484577179,1.0,0.0,3.0,1.0,0.0
17780040,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6705337166786194,0.2074924111366272,0.1913653463125229,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8085590600967407,0.3671355247497558,0.3522306978702545,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.7883915901184082,0.4938265383243561,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7700085043907166,0.3173261880874634,0.3052334487438202,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.575884222984314,0.1316917389631271,0.6163277626037598,285.0015869140625,284.95001220703125,296.53582763671875,293.817626953125,296.8485107421875,296.97637939453125,284.9989013671875,1.0,0.4917666614055633,0.4138496518135071,0.4138496518135071,1.0,1.0,-2.351627349853516,0.6816450357437134,1.6699824333190918,0.1457606852054596,0.9631287455558776,0.9631287455558776,0.0,155.357666015625,154.0,40063.01171875,0.0,1362.2069091796875,1.0,281.1430969238281,283.7035217285156,296.7754821777344,299.3855895996094,293.1499938964844,293.1499938964844,280.8500061035156,33381.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666667103767395,1.0,0.0,0.0,3.74271821975708,3.742742776870728,9.34689921905374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.5947265625,0.0,1618.6962890625,1895.4371337890625,0.0,2171.29638671875,0.924084484577179,1.0,0.0,3.0,1.0,0.0
17780100,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6685501933097839,0.2061586081981659,0.1903524249792099,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8064053058624268,0.3651146590709686,0.3505467772483825,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.7851259708404541,0.4953842461109161,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7679904103279114,0.3156157433986664,0.3038100600242615,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.573290228843689,0.1304810345172882,0.6113971471786499,284.8503723144531,284.95001220703125,296.5194091796875,293.8121643066406,296.8428039550781,296.9753723144531,284.8400573730469,1.0,0.4910836517810821,0.4145862460136413,0.4145862460136413,1.0,1.0,-2.3426272869110107,0.6798717379570007,1.6627556085586548,0.1460131257772445,0.8572138547897339,0.8572138547897339,0.0,155.83914184570312,154.0,40743.3203125,0.0,1353.262939453125,1.0,280.89556884765625,283.5341491699219,296.8414611816406,299.5880126953125,293.1499938964844,293.1499938964844,280.8500061035156,37902.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733343839645386,1.0,0.0,0.0,3.706001281738281,3.706026077270508,9.164407401840436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.50927734375,0.0,1610.8231201171875,1895.4371337890625,0.0,2230.50537109375,0.9165041446685792,1.0,0.0,3.0,1.0,0.0
17780160,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6659055352210999,0.2046365290880203,0.189073771238327,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8035556077957153,0.3628785014152527,0.3485404551029205,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9990000128746032,0.7811365127563477,0.4976812899112701,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7653740048408508,0.3137185275554657,0.3021154403686523,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.5700828433036804,0.1291424930095672,0.605809211730957,284.8558959960937,284.95001220703125,296.5037841796875,293.8074951171875,296.8364562988281,296.9730224609375,284.8612060546875,1.0,0.4905242323875427,0.4152378737926483,0.4152378737926483,1.0,1.0,-2.332693099975586,0.6775806546211243,1.6551125049591064,0.1459594666957855,0.8248817324638367,0.8248817324638367,0.0,156.65626525878906,142.0,40210.73828125,0.0,1344.5859375,1.0,280.8571472167969,283.5660095214844,296.8266296386719,299.5099792480469,293.1499938964844,293.1499938964844,281.1499938964844,41941.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751734852790833,1.0,0.0,0.0,3.539695978164673,3.539720058441162,8.360364631698758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.41552734375,0.0,1456.986328125,1895.4371337890625,0.0,2246.915771484375,0.8852033019065857,1.0,0.0,3.0,1.0,0.0
17780220,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6650636792182922,0.2023983746767044,0.1867920905351638,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8029803037643433,0.3593031764030456,0.3448682427406311,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7754577994346619,0.4934691488742828,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7648802995681763,0.3106780648231506,0.2989782989025116,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676206350326538,0.1267668753862381,0.5943515300750732,284.9920654296875,284.95001220703125,296.4751281738281,293.8005065917969,296.8270568847656,296.9716491699219,284.9896850585937,1.0,0.4846063554286957,0.4165411293506622,0.4165411293506622,1.0,1.0,-2.302959680557251,0.6693097949028015,1.6336499452590942,0.144463837146759,0.9239172339439392,0.9239172339439392,0.0,153.72303771972656,130.0,39131.06640625,0.0,1297.817626953125,1.0,281.1414489746094,283.7133483886719,296.7483215332031,299.30157470703125,293.1499938964844,293.1499938964844,280.8500061035156,33901.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601122260093689,1.0,0.0,0.0,3.638273477554321,3.638297080993652,8.832506637190818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.58642578125,0.0,1504.51123046875,1895.4371337890625,0.0,2113.55712890625,0.9010615944862366,1.0,0.0,3.0,1.0,0.0
17780280,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6650636792182922,0.2023983746767044,0.1867920905351638,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8029803037643433,0.3593031764030456,0.3448682427406311,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7754577994346619,0.4934691488742828,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7648802995681763,0.3106780648231506,0.2989782989025116,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676206350326538,0.1267668753862381,0.5943515300750732,284.9920654296875,284.95001220703125,296.4751281738281,293.8005065917969,296.8270568847656,296.9716491699219,284.9896850585937,1.0,0.4846063554286957,0.4165411293506622,0.4165411293506622,1.0,1.0,-2.302959680557251,0.6693097949028015,1.6336499452590942,0.144463837146759,0.9239172339439392,0.9239172339439392,0.0,153.72303771972656,130.0,39131.06640625,0.0,1297.817626953125,1.0,281.1414489746094,283.7133483886719,296.7483215332031,299.30157470703125,293.1499938964844,293.1499938964844,280.8500061035156,33901.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601122260093689,1.0,0.0,0.0,3.638273477554321,3.638297080993652,8.832506637190818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.58642578125,0.0,1504.51123046875,1895.4371337890625,0.0,2113.55712890625,0.9010615944862366,1.0,0.0,3.0,1.0,0.0
