time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9159277677536012,0.4467558264732361,0.4036678969860077,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9948863983154296,0.5719995498657227,0.5419922471046448,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.891608476638794,0.4142723977565765,0.2910529375076294,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8700926899909973,0.3850755393505096,0.3667567074298858,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7230918407440186,0.2158520370721817,0.9842034578323364,284.89996337890625,284.95001220703125,300.6820678710937,294.36553955078125,298.2675170898437,297.19000244140625,284.9017028808594,1.0,0.5793245434761047,0.4133954346179962,0.4133954346179962,1.0,1.0,-3.107131242752075,0.9564744234085084,2.1506569385528564,0.2567417323589325,0.8532074093818665,0.8532074093818665,0.0,145.00408935546875,153.0,58716.79296875,0.0,2477.002685546875,1.0,279.1575012207031,283.0997009277344,297.3916320800781,301.2256164550781,293.1499938964844,293.1499938964844,279.45001220703125,38928.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786029815673828,1.0,0.0,0.0,3.5583415031433105,3.5583651065826416,8.448673725069966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.23046875,0.0,1454.92919921875,1895.4371337890625,0.0,3203.487060546875,0.8874120712280273,1.0,0.0,3.0,1.0,0.0
17844300,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9114460349082948,0.4463610053062439,0.4030986130237579,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9921623468399048,0.572750985622406,0.5424351692199707,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8883468508720398,0.4148052334785461,0.2913103401660919,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8667755722999573,0.3852452039718628,0.3668166100978851,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7203478813171387,0.2157549113035202,0.9836446642875672,285.0157165527344,284.95001220703125,300.70184326171875,294.3515319824219,298.2725524902344,297.18975830078125,285.017578125,1.0,0.5803847908973694,0.4130845963954925,0.4130845963954925,1.0,1.0,-3.10669493675232,0.9555123448371888,2.1511826515197754,0.2558523714542389,0.9329798817634584,0.9329798817634584,0.0,146.90380859375,153.0,57914.8515625,0.0,2486.2421875,1.0,279.3995056152344,283.2286071777344,297.3232116699219,300.9978332519531,293.1499938964844,293.1499938964844,279.45001220703125,34111.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728063106536865,1.0,0.0,0.0,3.609219074249268,3.60924243927002,8.692001074450673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.4248046875,0.0,1474.299072265625,1895.4371337890625,0.0,3149.133544921875,0.8965367078781128,1.0,0.0,3.0,1.0,0.0
17844360,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9085679054260254,0.4461233913898468,0.4029285609722137,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9904927015304564,0.5737533569335938,0.5433656573295593,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8863978981971741,0.4155047535896301,0.2918123304843902,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8646745681762695,0.3855476379394531,0.3671294748783111,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7185279130935669,0.2157564014196396,0.9837881922721864,285.0025329589844,284.95001220703125,300.7213439941406,294.3379211425781,298.2792663574219,297.1918334960937,285.0009155273437,1.0,0.581518292427063,0.4128135740756988,0.4128135740756988,1.0,1.0,-3.1087591648101807,0.955544114112854,2.153214931488037,0.2554409503936767,0.9446328282356262,0.9446328282356262,0.0,148.36477661132812,156.0,58033.34765625,0.0,2497.9306640625,1.0,279.4424743652344,283.21490478515625,297.3183898925781,301.036376953125,293.1499938964844,293.1499938964844,279.1499938964844,33304.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710511326789856,1.0,0.0,0.0,3.678745985031128,3.678769826889038,9.030106866703136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.19921875,0.0,1545.06103515625,1895.4371337890625,0.0,3132.670654296875,0.9096450805664062,1.0,0.0,3.0,1.0,0.0
17844420,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.901256501674652,0.4443803429603576,0.4017814993858337,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9857544898986816,0.5747966170310974,0.5447034239768982,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8809625506401062,0.4159803986549377,0.292407751083374,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8590983152389526,0.3853899836540222,0.3673091232776642,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7137022614479065,0.2153199911117553,0.9830397367477416,284.9008483886719,284.95001220703125,300.75933837890625,294.3119201660156,298.2860412597656,297.18707275390625,284.90264892578125,1.0,0.583575427532196,0.4122715294361114,0.4122715294361114,1.0,1.0,-3.109027862548828,0.9542194604873656,2.154808521270752,0.2542407810688019,0.8506606817245483,0.8506606817245483,0.0,151.8738555908203,159.0,58505.82421875,0.0,2517.060302734375,1.0,279.1575622558594,283.0971374511719,297.33453369140625,301.15313720703125,293.1499938964844,293.1499938964844,279.45001220703125,39048.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794510960578918,1.0,0.0,0.0,3.547957181930542,3.547980785369873,8.399434250350168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.693359375,0.0,1444.7503662109375,1895.4371337890625,0.0,3211.43603515625,0.8852729201316833,1.0,0.0,3.0,1.0,0.0
17844480,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.901256501674652,0.4443803429603576,0.4017814993858337,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9857544898986816,0.5747966170310974,0.5447034239768982,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8809625506401062,0.4159803986549377,0.292407751083374,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8590983152389526,0.3853899836540222,0.3673091232776642,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7137022614479065,0.2153199911117553,0.9830397367477416,284.9008483886719,284.95001220703125,300.75933837890625,294.3119201660156,298.2860412597656,297.18707275390625,284.90264892578125,1.0,0.583575427532196,0.4122715294361114,0.4122715294361114,1.0,1.0,-3.109027862548828,0.9542194604873656,2.154808521270752,0.2542407810688019,0.8506606817245483,0.8506606817245483,0.0,151.8738555908203,159.0,58505.82421875,0.0,2517.060302734375,1.0,279.1575622558594,283.0971374511719,297.33453369140625,301.15313720703125,293.1499938964844,293.1499938964844,279.45001220703125,39048.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794510960578918,1.0,0.0,0.0,3.547957181930542,3.547980785369873,8.399434250350168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.693359375,0.0,1444.7503662109375,1895.4371337890625,0.0,3211.43603515625,0.8852729201316833,1.0,0.0,3.0,1.0,0.0
17844540,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8959794044494629,0.4438250064849853,0.4011058807373047,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9823507070541382,0.5768789649009705,0.5464947819709778,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8772208094596863,0.4173379242420196,0.2932521104812622,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8550797700881958,0.3859051764011383,0.3677072823047638,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7099392414093018,0.2152700573205948,0.9827454090118408,285.0027770996094,284.95001220703125,300.7958374023437,294.287841796875,298.2987976074219,297.1914367675781,285.00177001953125,1.0,0.585594892501831,0.411729484796524,0.411729484796524,1.0,1.0,-3.111501455307007,0.9536986947059632,2.1578028202056885,0.2531465590000152,0.9421894550323486,0.9421894550323486,0.0,154.750244140625,162.0,57850.9453125,0.0,2537.086181640625,1.0,279.4416809082031,283.2119445800781,297.2673034667969,300.9714050292969,293.1499938964844,293.1499938964844,279.1499938964844,33367.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715869188308716,1.0,0.0,0.0,3.668499231338501,3.668522834777832,8.979872063719085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.56640625,0.0,1534.0474853515625,1895.4371337890625,0.0,3137.696533203125,0.9075779318809508,1.0,0.0,3.0,1.0,0.0
17844600,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8959794044494629,0.4438250064849853,0.4011058807373047,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9823507070541382,0.5768789649009705,0.5464947819709778,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8772208094596863,0.4173379242420196,0.2932521104812622,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8550797700881958,0.3859051764011383,0.3677072823047638,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7099392414093018,0.2152700573205948,0.9827454090118408,285.0027770996094,284.95001220703125,300.7958374023437,294.287841796875,298.2987976074219,297.1914367675781,285.00177001953125,1.0,0.585594892501831,0.411729484796524,0.411729484796524,1.0,1.0,-3.111501455307007,0.9536986947059632,2.1578028202056885,0.2531465590000152,0.9421894550323486,0.9421894550323486,0.0,154.750244140625,162.0,57850.9453125,0.0,2537.086181640625,1.0,279.4416809082031,283.2119445800781,297.2673034667969,300.9714050292969,293.1499938964844,293.1499938964844,279.1499938964844,33367.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715869188308716,1.0,0.0,0.0,3.668499231338501,3.668522834777832,8.979872063719085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.56640625,0.0,1534.0474853515625,1895.4371337890625,0.0,3137.696533203125,0.9075779318809508,1.0,0.0,3.0,1.0,0.0
17844660,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8897759318351746,0.4421502351760864,0.4000037610530853,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9780261516571044,0.5780041217803955,0.5479328632354736,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8727086186408997,0.4179196357727051,0.2939090430736542,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8503971099853516,0.3857836127281189,0.3679083287715912,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7054517269134521,0.2148693352937698,0.9821142554283142,284.9023742675781,284.95001220703125,300.8306884765625,294.2659912109375,298.3052978515625,297.1875305175781,284.9040832519531,1.0,0.5875747799873352,0.4112401306629181,0.4112401306629181,1.0,1.0,-3.1121857166290283,0.9526540637016296,2.159531593322754,0.2520974576473236,0.8499489426612854,0.8499489426612854,0.0,158.04324340820312,165.0,58351.875,0.0,2555.889404296875,1.0,279.1576232910156,283.0946350097656,297.2880249023437,301.0946655273437,293.1499938964844,293.1499938964844,279.45001220703125,38990.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798588514328003,1.0,0.0,0.0,3.541048765182495,3.541072368621826,8.366756674149656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.1669921875,0.0,1437.0064697265625,1895.4371337890625,0.0,3215.2578125,0.8837098479270935,1.0,0.0,3.0,1.0,0.0
17844720,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8897759318351746,0.4421502351760864,0.4000037610530853,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9780261516571044,0.5780041217803955,0.5479328632354736,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8727086186408997,0.4179196357727051,0.2939090430736542,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8503971099853516,0.3857836127281189,0.3679083287715912,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7054517269134521,0.2148693352937698,0.9821142554283142,284.9023742675781,284.95001220703125,300.8306884765625,294.2659912109375,298.3052978515625,297.1875305175781,284.9040832519531,1.0,0.5875747799873352,0.4112401306629181,0.4112401306629181,1.0,1.0,-3.1121857166290283,0.9526540637016296,2.159531593322754,0.2520974576473236,0.8499489426612854,0.8499489426612854,0.0,158.04324340820312,165.0,58351.875,0.0,2555.889404296875,1.0,279.1576232910156,283.0946350097656,297.2880249023437,301.0946655273437,293.1499938964844,293.1499938964844,279.45001220703125,38990.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798588514328003,1.0,0.0,0.0,3.541048765182495,3.541072368621826,8.366756674149656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.1669921875,0.0,1437.0064697265625,1895.4371337890625,0.0,3215.2578125,0.8837098479270935,1.0,0.0,3.0,1.0,0.0
17844780,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8850826621055603,0.4416428506374359,0.3993713557720184,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9748485684394836,0.5800923109054565,0.5497379899024963,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8695595264434814,0.4193845093250274,0.2948256731033325,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8469321131706238,0.3863274455070495,0.3683309555053711,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7019586563110352,0.2148417234420776,0.981914222240448,285.0034484863281,284.95001220703125,300.8637084960937,294.2466125488281,298.3174743652344,297.1923828125,285.00244140625,1.0,0.5895650386810303,0.4107507765293121,0.4107507765293121,1.0,1.0,-3.114957571029663,0.9523744583129884,2.162583112716675,0.2511355578899383,0.9415343403816224,0.9415343403816224,0.0,160.81748962402344,168.0,57722.78125,0.0,2575.999755859375,1.0,279.4416198730469,283.208740234375,297.2255554199219,300.91949462890625,293.1499938964844,293.1499938964844,279.1499938964844,33319.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718964457511902,1.0,0.0,0.0,3.663472890853882,3.663496494293213,8.955281032285711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.107421875,0.0,1528.081787109375,1895.4371337890625,0.0,3140.599853515625,0.9064145684242249,1.0,0.0,3.0,1.0,0.0
17844840,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8850826621055603,0.4416428506374359,0.3993713557720184,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9748485684394836,0.5800923109054565,0.5497379899024963,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8695595264434814,0.4193845093250274,0.2948256731033325,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8469321131706238,0.3863274455070495,0.3683309555053711,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7019586563110352,0.2148417234420776,0.981914222240448,285.0034484863281,284.95001220703125,300.8637084960937,294.2466125488281,298.3174743652344,297.1923828125,285.00244140625,1.0,0.5895650386810303,0.4107507765293121,0.4107507765293121,1.0,1.0,-3.114957571029663,0.9523744583129884,2.162583112716675,0.2511355578899383,0.9415343403816224,0.9415343403816224,0.0,160.81748962402344,168.0,57722.78125,0.0,2575.999755859375,1.0,279.4416198730469,283.208740234375,297.2255554199219,300.91949462890625,293.1499938964844,293.1499938964844,279.1499938964844,33319.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718964457511902,1.0,0.0,0.0,3.663472890853882,3.663496494293213,8.955281032285711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.107421875,0.0,1528.081787109375,1895.4371337890625,0.0,3140.599853515625,0.9064145684242249,1.0,0.0,3.0,1.0,0.0
17844900,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8827161192893982,0.4409015774726867,0.3990465998649597,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.973199188709259,0.5807196497917175,0.5506411194801331,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8679898381233215,0.4197892546653747,0.295307457447052,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8452146053314209,0.3863435983657837,0.3685764670372009,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7002370357513428,0.214696928858757,0.9820011854171752,284.8734130859375,284.95001220703125,300.8794860839844,294.23797607421875,298.3208923339844,297.1913452148437,284.87060546875,1.0,0.5906121730804443,0.4105060994625091,0.4105060994625091,1.0,1.0,-3.1166374683380127,0.9523319602012634,2.1643054485321045,0.2507904171943664,0.8518065810203552,0.8518065810203552,0.0,162.26881408691406,168.0,58562.66015625,0.0,2586.972412109375,1.0,279.1973876953125,283.0611877441406,297.271728515625,301.1275634765625,293.1499938964844,293.1499938964844,279.1499938964844,37758.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782362937927246,1.0,0.0,0.0,3.627851724624634,3.627875804901123,8.781978522165446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.078125,0.0,1521.7431640625,1895.4371337890625,0.0,3200.04931640625,0.8992599844932556,1.0,0.0,3.0,1.0,0.0
17844960,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8794193267822266,0.4400193989276886,0.3983120024204254,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9706462025642396,0.5811946392059326,0.5511574745178223,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8655840754508972,0.4200688898563385,0.2955523431301117,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8427473902702332,0.3862318098545074,0.3685545325279236,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6978058218955994,0.2144570648670196,0.981349527835846,284.9027709960937,284.95001220703125,300.89471435546875,294.23004150390625,298.3228454589844,297.1885986328125,284.90460205078125,1.0,0.591536283493042,0.4102605581283569,0.4102605581283569,1.0,1.0,-3.115861654281616,0.9514097571372986,2.164451837539673,0.2500700950622558,0.8495986461639404,0.8495986461639404,0.0,164.0620574951172,171.0,58244.6953125,0.0,2595.001953125,1.0,279.1578674316406,283.0913391113281,297.25177001953125,301.0497131347656,293.1499938964844,293.1499938964844,279.45001220703125,38958.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800963759422302,1.0,0.0,0.0,3.5376102924346924,3.5376336574554443,8.350515372512746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.1796875,0.0,1433.1436767578125,1895.4371337890625,0.0,3217.484130859375,0.8829147219657898,1.0,0.0,3.0,1.0,0.0
17845020,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8751246929168701,0.4395539164543152,0.3977175056934356,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9675620198249816,0.5832549929618835,0.5529356598854065,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8628266453742981,0.4216363131999969,0.2965399324893951,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8396307826042175,0.386800467967987,0.368999570608139,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6945661306381226,0.2144408226013183,0.9812002778053284,285.0038452148437,284.95001220703125,300.9235534667969,294.2165832519531,298.3338928222656,297.1936950683594,285.0028381347656,1.0,0.5935284495353699,0.4097695350646972,0.4097695350646972,1.0,1.0,-3.1188199520111084,0.9511897563934326,2.167630195617676,0.249077096581459,0.9414525032043456,0.9414525032043456,0.0,166.81544494628906,174.0,57638.81640625,0.0,2615.42236328125,1.0,279.4416198730469,283.2054443359375,297.19488525390625,300.88134765625,293.1499938964844,293.1499938964844,279.1499938964844,33288.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872007429599762,1.0,0.0,0.0,3.6612894535064697,3.661313056945801,8.944609817262972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.84765625,0.0,1525.413818359375,1895.4371337890625,0.0,3141.640380859375,0.9059041142463684,1.0,0.0,3.0,1.0,0.0
17845080,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8751246929168701,0.4395539164543152,0.3977175056934356,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9675620198249816,0.5832549929618835,0.5529356598854065,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8628266453742981,0.4216363131999969,0.2965399324893951,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8396307826042175,0.386800467967987,0.368999570608139,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6945661306381226,0.2144408226013183,0.9812002778053284,285.0038452148437,284.95001220703125,300.9235534667969,294.2165832519531,298.3338928222656,297.1936950683594,285.0028381347656,1.0,0.5935284495353699,0.4097695350646972,0.4097695350646972,1.0,1.0,-3.1188199520111084,0.9511897563934326,2.167630195617676,0.249077096581459,0.9414525032043456,0.9414525032043456,0.0,166.81544494628906,174.0,57638.81640625,0.0,2615.42236328125,1.0,279.4416198730469,283.2054443359375,297.19488525390625,300.88134765625,293.1499938964844,293.1499938964844,279.1499938964844,33288.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872007429599762,1.0,0.0,0.0,3.6612894535064697,3.661313056945801,8.944609817262972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.84765625,0.0,1525.413818359375,1895.4371337890625,0.0,3141.640380859375,0.9059041142463684,1.0,0.0,3.0,1.0,0.0
17845140,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8698999881744385,0.4379775822162628,0.3966984152793884,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9634377360343932,0.5843217372894287,0.5543229579925537,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8592644929885864,0.4224176108837127,0.2973335981369018,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8358107209205627,0.3867291510105133,0.3692456185817718,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6906853318214417,0.2140663266181945,0.98067969083786,284.9032897949219,284.95001220703125,300.95001220703125,294.2065124511719,298.3378601074219,297.18994140625,284.9049987792969,1.0,0.5955060124397278,0.4092784821987152,0.4092784821987152,1.0,1.0,-3.11989426612854,0.9502822756767272,2.169611930847168,0.247979536652565,0.8498757481575012,0.8498757481575012,0.0,170.05062866210938,177.0,58187.0625,0.0,2634.74267578125,1.0,279.1576538085937,283.0881042480469,297.2276611328125,301.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,38911.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880108118057251,1.0,0.0,0.0,3.5369346141815186,3.5369579792022705,8.347325319846277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.2626953125,0.0,1432.084716796875,1895.4371337890625,0.0,3217.59375,0.8827319741249084,1.0,0.0,3.0,1.0,0.0
17845200,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8698999881744385,0.4379775822162628,0.3966984152793884,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9634377360343932,0.5843217372894287,0.5543229579925537,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8592644929885864,0.4224176108837127,0.2973335981369018,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8358107209205627,0.3867291510105133,0.3692456185817718,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6906853318214417,0.2140663266181945,0.98067969083786,284.9032897949219,284.95001220703125,300.95001220703125,294.2065124511719,298.3378601074219,297.18994140625,284.9049987792969,1.0,0.5955060124397278,0.4092784821987152,0.4092784821987152,1.0,1.0,-3.11989426612854,0.9502822756767272,2.169611930847168,0.247979536652565,0.8498757481575012,0.8498757481575012,0.0,170.05062866210938,177.0,58187.0625,0.0,2634.74267578125,1.0,279.1576538085937,283.0881042480469,297.2276611328125,301.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,38911.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880108118057251,1.0,0.0,0.0,3.5369346141815186,3.5369579792022705,8.347325319846277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.2626953125,0.0,1432.084716796875,1895.4371337890625,0.0,3217.59375,0.8827319741249084,1.0,0.0,3.0,1.0,0.0
17845260,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8751958012580872,0.4416203796863556,0.3988265693187713,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9702085852622986,0.5905861854553223,0.5589795708656311,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8659606575965881,0.4283292293548584,0.3005562722682953,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8416191339492798,0.3916924297809601,0.3727242350578308,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.6975911855697632,0.2187364548444748,0.9958000779151917,285.0302734375,284.95001220703125,300.9741516113281,294.1976013183594,298.3781433105469,297.2361755371094,285.0302429199219,1.0,0.5993872880935669,0.4088128507137298,0.4088128507137298,1.0,1.0,-3.154238700866699,0.9613530039787292,2.1928858757019043,0.250741183757782,0.966448187828064,0.966448187828064,0.0,168.76779174804688,180.0,58179.30078125,0.0,2695.783447265625,1.0,279.441650390625,283.2174377441406,297.18035888671875,300.884033203125,293.1499938964844,293.1499938964844,279.1499938964844,32466.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726708292961121,1.0,0.0,0.0,3.683566093444824,3.6835896968841553,9.053786129697984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.849609375,0.0,1544.156005859375,1895.4371337890625,0.0,3147.86279296875,0.9105172157287598,1.0,0.0,3.0,1.0,0.0
17845320,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8751958012580872,0.4416203796863556,0.3988265693187713,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9702085852622986,0.5905861854553223,0.5589795708656311,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8659606575965881,0.4283292293548584,0.3005562722682953,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8416191339492798,0.3916924297809601,0.3727242350578308,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.6975911855697632,0.2187364548444748,0.9958000779151917,285.0302734375,284.95001220703125,300.9741516113281,294.1976013183594,298.3781433105469,297.2361755371094,285.0302429199219,1.0,0.5993872880935669,0.4088128507137298,0.4088128507137298,1.0,1.0,-3.154238700866699,0.9613530039787292,2.1928858757019043,0.250741183757782,0.966448187828064,0.966448187828064,0.0,168.76779174804688,180.0,58179.30078125,0.0,2695.783447265625,1.0,279.441650390625,283.2174377441406,297.18035888671875,300.884033203125,293.1499938964844,293.1499938964844,279.1499938964844,32466.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726708292961121,1.0,0.0,0.0,3.683566093444824,3.6835896968841553,9.053786129697984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.849609375,0.0,1544.156005859375,1895.4371337890625,0.0,3147.86279296875,0.9105172157287598,1.0,0.0,3.0,1.0,0.0
17845380,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.875176727771759,0.4420294761657715,0.3998767137527466,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9714788198471068,0.5938955545425415,0.562762439250946,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8677144646644592,0.4314549267292022,0.303198754787445,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8429421186447144,0.394092708826065,0.375588983297348,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7004011869430542,0.2213312238454818,1.0098673105239868,284.9167175292969,284.95001220703125,300.9961853027344,294.1873779296875,298.39501953125,297.2504577636719,284.9185485839844,1.0,0.6041711568832397,0.4083472192287445,0.4083472192287445,1.0,1.0,-3.1836085319519043,0.9705564975738524,2.213052034378052,0.2536149024963379,0.8824105262756348,0.8824105262756348,0.0,170.56150817871094,183.0,59548.59375,0.0,2764.531494140625,1.0,279.1569519042969,283.0745544433594,297.22564697265625,301.091064453125,293.1499938964844,293.1499938964844,279.45001220703125,37412.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842149972915649,1.0,0.0,0.0,3.631840705871582,3.6318647861480713,8.8013013055388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.3408203125,0.0,1523.571533203125,1895.4371337890625,0.0,3256.06787109375,0.9023922085762024,1.0,0.0,3.0,1.0,0.0
17845440,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.875176727771759,0.4420294761657715,0.3998767137527466,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9714788198471068,0.5938955545425415,0.562762439250946,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8677144646644592,0.4314549267292022,0.303198754787445,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8429421186447144,0.394092708826065,0.375588983297348,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7004011869430542,0.2213312238454818,1.0098673105239868,284.9167175292969,284.95001220703125,300.9961853027344,294.1873779296875,298.39501953125,297.2504577636719,284.9185485839844,1.0,0.6041711568832397,0.4083472192287445,0.4083472192287445,1.0,1.0,-3.1836085319519043,0.9705564975738524,2.213052034378052,0.2536149024963379,0.8824105262756348,0.8824105262756348,0.0,170.56150817871094,183.0,59548.59375,0.0,2764.531494140625,1.0,279.1569519042969,283.0745544433594,297.22564697265625,301.091064453125,293.1499938964844,293.1499938964844,279.45001220703125,37412.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842149972915649,1.0,0.0,0.0,3.631840705871582,3.6318647861480713,8.8013013055388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.3408203125,0.0,1523.571533203125,1895.4371337890625,0.0,3256.06787109375,0.9023922085762024,1.0,0.0,3.0,1.0,0.0
17845500,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8734917044639587,0.4423578679561615,0.400004893541336,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9703922867774964,0.5955659747123718,0.564203143119812,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8669223189353943,0.4329942762851715,0.304198145866394,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8420152068138123,0.3951445519924164,0.3765476942062378,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.700074315071106,0.2223293036222458,1.014631271362305,285.03839111328125,284.95001220703125,301.0064697265625,294.1817932128906,298.40203857421875,297.2562255859375,285.0413513183594,1.0,0.606403648853302,0.4081144034862518,0.4081144034862518,1.0,1.0,-3.193576097488404,0.9734793305397034,2.2200968265533447,0.2542669177055359,0.97239488363266,0.97239488363266,0.0,172.2410125732422,183.0,58936.08984375,0.0,2793.963623046875,1.0,279.40191650390625,283.2079467773437,297.1674499511719,300.8902893066406,293.1499938964844,293.1499938964844,279.45001220703125,33276.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799418807029724,1.0,0.0,0.0,3.6939661502838135,3.693989992141724,9.104982154894968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.869140625,0.0,1562.0140380859375,1895.4371337890625,0.0,3216.035888671875,0.914839804172516,1.0,0.0,3.0,1.0,0.0
17845560,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8723205924034119,0.4427788257598877,0.4004386663436889,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9697390794754028,0.5973007678985596,0.5658931136131287,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8665531873703003,0.4345936179161072,0.3053523004055023,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8414272665977478,0.3962154388427734,0.3776235282421112,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6999450922012329,0.2232624441385269,1.0192497968673706,285.0313415527344,284.95001220703125,301.0162048339844,294.1759033203125,298.4082336425781,297.2623291015625,285.02984619140625,1.0,0.6086538434028625,0.4075589179992676,0.4075589179992676,1.0,1.0,-3.204364538192749,0.9758749008178712,2.228489637374878,0.254223495721817,0.9971486926078796,0.9971486926078796,0.0,173.76695251464844,186.0,59280.84375,0.0,2824.41552734375,1.0,279.44305419921875,283.1962585449219,297.1701354980469,300.9532165527344,293.1499938964844,293.1499938964844,279.1499938964844,32444.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795433640480042,1.0,0.0,0.0,3.777554273605346,3.777578830718994,9.521704100734496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.9697265625,0.0,1652.232421875,1895.4371337890625,0.0,3212.301025390625,0.9314253330230712,1.0,0.0,3.0,1.0,0.0
17845620,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8674641847610474,0.4420018494129181,0.4002724587917328,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.96587473154068,0.5992300510406494,0.568244457244873,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8634530305862427,0.4364805221557617,0.3070204257965088,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8381098508834839,0.3972102999687195,0.3790132403373718,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6974441409111023,0.2242408394813537,1.0255165100097656,284.8970031738281,284.95001220703125,301.0342102050781,294.1632385253906,298.4093322753906,297.260009765625,284.89898681640625,1.0,0.6126840114593506,0.4064479768276214,0.4064479768276214,1.0,1.0,-3.218217372894287,0.9777773022651672,2.2404401302337646,0.2531355023384094,0.8912438154220581,0.8912438154220581,0.0,177.87416076660156,189.0,60341.03515625,0.0,2875.5810546875,1.0,279.15631103515625,283.0411071777344,297.2001647949219,301.124267578125,293.1499938964844,293.1499938964844,279.45001220703125,37983.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907400369644165,1.0,0.0,0.0,3.7103443145751953,3.710369348526001,9.185899898511708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.5361328125,0.0,1616.433837890625,1895.4371337890625,0.0,3317.127685546875,0.9201249480247498,1.0,0.0,3.0,1.0,0.0
17845680,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8674641847610474,0.4420018494129181,0.4002724587917328,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.96587473154068,0.5992300510406494,0.568244457244873,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8634530305862427,0.4364805221557617,0.3070204257965088,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8381098508834839,0.3972102999687195,0.3790132403373718,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6974441409111023,0.2242408394813537,1.0255165100097656,284.8970031738281,284.95001220703125,301.0342102050781,294.1632385253906,298.4093322753906,297.260009765625,284.89898681640625,1.0,0.6126840114593506,0.4064479768276214,0.4064479768276214,1.0,1.0,-3.218217372894287,0.9777773022651672,2.2404401302337646,0.2531355023384094,0.8912438154220581,0.8912438154220581,0.0,177.87416076660156,189.0,60341.03515625,0.0,2875.5810546875,1.0,279.15631103515625,283.0411071777344,297.2001647949219,301.124267578125,293.1499938964844,293.1499938964844,279.45001220703125,37983.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907400369644165,1.0,0.0,0.0,3.7103443145751953,3.710369348526001,9.185899898511708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.5361328125,0.0,1616.433837890625,1895.4371337890625,0.0,3317.127685546875,0.9201249480247498,1.0,0.0,3.0,1.0,0.0
17845740,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8647902607917786,0.4421020448207855,0.4001055955886841,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9636648297309875,0.6007217764854431,0.5694210529327393,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8617182970046997,0.4379061758518219,0.3078718483448028,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8362176418304443,0.3979937434196472,0.3796311318874359,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6958547234535217,0.2248085439205169,1.0280025005340576,285.02862548828125,284.95001220703125,301.0434265136719,294.1556091308594,298.4117736816406,297.26177978515625,285.0298156738281,1.0,0.6146845817565918,0.4058258235454559,0.4058258235454559,1.0,1.0,-3.2241811752319336,0.9782060384750366,2.2459750175476074,0.2521221935749054,0.9853825569152832,0.9853825569152832,0.0,180.0865478515625,189.0,59566.10546875,0.0,2900.191162109375,1.0,279.4130859375,283.1856384277344,297.1345520019531,300.90802001953125,293.1499938964844,293.1499938964844,279.45001220703125,33582.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885357141494751,1.0,0.0,0.0,3.76949405670166,3.769518852233887,9.481114489062749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.1484375,0.0,1651.5384521484375,1895.4371337890625,0.0,3266.762451171875,0.9316702485084534,1.0,0.0,3.0,1.0,0.0
17845800,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8635864853858948,0.4423318803310394,0.4003455340862274,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9628166556358336,0.6020369529724121,0.5706844329833984,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8611788153648376,0.4391660988330841,0.3087649941444397,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8354566693305969,0.3987274467945099,0.380345731973648,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6952534914016724,0.2253128439188003,1.0304330587387085,285.02069091796875,284.95001220703125,301.0502624511719,294.1493835449219,298.4146728515625,297.2646484375,285.0194091796875,1.0,0.6162996292114258,0.4053370058536529,0.4053370058536529,1.0,1.0,-3.230843067169189,0.9792324900627136,2.251610517501831,0.2516080439090729,1.0,1.0,0.0,181.4460906982422,192.0,59764.33984375,0.0,2921.644287109375,1.0,279.44366455078125,283.1759948730469,297.13726806640625,300.9554748535156,293.1499938964844,293.1499938964844,279.1499938964844,33100.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846489191055298,1.0,0.0,0.0,3.8290107250213614,3.829035997390747,9.78287403086142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.7080078125,0.0,1718.8402099609375,1895.4371337890625,0.0,3260.131103515625,0.9434196949005128,1.0,0.0,3.0,1.0,0.0
17845860,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8591326475143433,0.4414264261722564,0.4000084996223449,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9590646028518676,0.603696882724762,0.5727180242538452,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8583834171295166,0.4409185647964477,0.3102926909923553,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323491215705872,0.3994798362255096,0.3814350366592407,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6925193667411804,0.2258443683385849,1.034292697906494,284.892578125,284.95001220703125,301.0643920898437,294.1343688964844,298.41326904296875,297.2594299316406,284.8943786621094,1.0,0.6196389198303223,0.4045392870903015,0.4045392870903015,1.0,1.0,-3.2406814098358154,0.9804934859275818,2.260187864303589,0.2507297992706299,0.8944850564002991,0.8944850564002991,0.0,185.2721710205078,195.0,60693.56640625,0.0,2963.520263671875,1.0,279.1569519042969,283.02813720703125,297.1644592285156,301.1116943359375,293.1499938964844,293.1499938964844,279.45001220703125,38339.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944999575614929,1.0,0.0,0.0,3.7450246810913086,3.745050191879273,9.358423085359392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.6123046875,0.0,1659.4404296875,1895.4371337890625,0.0,3352.263916015625,0.9281994700431824,1.0,0.0,3.0,1.0,0.0
17845920,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8591326475143433,0.4414264261722564,0.4000084996223449,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9590646028518676,0.603696882724762,0.5727180242538452,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8583834171295166,0.4409185647964477,0.3102926909923553,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323491215705872,0.3994798362255096,0.3814350366592407,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6925193667411804,0.2258443683385849,1.034292697906494,284.892578125,284.95001220703125,301.0643920898437,294.1343688964844,298.41326904296875,297.2594299316406,284.8943786621094,1.0,0.6196389198303223,0.4045392870903015,0.4045392870903015,1.0,1.0,-3.2406814098358154,0.9804934859275818,2.260187864303589,0.2507297992706299,0.8944850564002991,0.8944850564002991,0.0,185.2721710205078,195.0,60693.56640625,0.0,2963.520263671875,1.0,279.1569519042969,283.02813720703125,297.1644592285156,301.1116943359375,293.1499938964844,293.1499938964844,279.45001220703125,38339.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944999575614929,1.0,0.0,0.0,3.7450246810913086,3.745050191879273,9.358423085359392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.6123046875,0.0,1659.4404296875,1895.4371337890625,0.0,3352.263916015625,0.9281994700431824,1.0,0.0,3.0,1.0,0.0
17845980,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8559231162071228,0.4417396485805511,0.4000443816184997,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9565195441246032,0.606386125087738,0.5750141143798828,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8567084074020386,0.4436131417751312,0.312019944190979,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8301997184753418,0.4009200632572174,0.3826567232608795,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6905524134635925,0.2266915291547775,1.0379475355148315,285.02069091796875,284.95001220703125,301.0766906738281,294.1182556152344,298.4178161621094,297.2633972167969,285.0196533203125,1.0,0.6227728724479675,0.4037415683269501,0.4037415683269501,1.0,1.0,-3.251416683197021,0.9820964932441713,2.269320249557495,0.2497466057538986,1.0,1.0,0.0,188.4364318847656,198.0,60015.4296875,0.0,3003.89453125,1.0,279.4438781738281,283.1688537597656,297.1025085449219,300.93719482421875,293.1499938964844,293.1499938964844,279.1499938964844,33425.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877220749855042,1.0,0.0,0.0,3.8522145748138414,3.8522403240203857,9.901801831802004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.591796875,0.0,1749.66552734375,1895.4371337890625,0.0,3288.8984375,0.9488327503204346,1.0,0.0,3.0,1.0,0.0
17846040,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8559231162071228,0.4417396485805511,0.4000443816184997,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9565195441246032,0.606386125087738,0.5750141143798828,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8567084074020386,0.4436131417751312,0.312019944190979,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8301997184753418,0.4009200632572174,0.3826567232608795,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6905524134635925,0.2266915291547775,1.0379475355148315,285.02069091796875,284.95001220703125,301.0766906738281,294.1182556152344,298.4178161621094,297.2633972167969,285.0196533203125,1.0,0.6227728724479675,0.4037415683269501,0.4037415683269501,1.0,1.0,-3.251416683197021,0.9820964932441713,2.269320249557495,0.2497466057538986,1.0,1.0,0.0,188.4364318847656,198.0,60015.4296875,0.0,3003.89453125,1.0,279.4438781738281,283.1688537597656,297.1025085449219,300.93719482421875,293.1499938964844,293.1499938964844,279.1499938964844,33425.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877220749855042,1.0,0.0,0.0,3.8522145748138414,3.8522403240203857,9.901801831802004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.591796875,0.0,1749.66552734375,1895.4371337890625,0.0,3288.8984375,0.9488327503204346,1.0,0.0,3.0,1.0,0.0
