time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7752707004547119,0.4237564504146576,0.3872907161712646,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8963351249694824,0.6640732884407043,0.6328408122062683,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8540456295013428,0.5744257569313049,0.4049305617809295,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7824044227600098,0.4358035922050476,0.4189606010913849,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6435128450393677,0.2387341260910034,1.1085113286972046,284.9956359863281,284.95001220703125,299.9964904785156,292.3412780761719,297.9984436035156,297.2322692871094,284.9949951171875,1.0,0.7102857232093811,0.3695269525051117,0.3695269525051117,1.0,1.0,-3.5458977222442627,0.9813922047615052,2.5645055770874023,0.1804940700531005,0.9188995957374572,0.9188995957374572,0.0,286.985107421875,294.0,58906.375,0.0,4280.27294921875,1.0,279.1410522460937,283.0613098144531,295.3215637207031,299.07110595703125,293.1499938964844,293.1499938964844,278.8500061035156,33534.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467796087265016,1.0,0.0,0.0,3.591416120529175,3.591439008712769,8.606463666183117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.7607421875,0.0,1450.813720703125,1895.4371337890625,0.0,3833.904541015625,0.8903958201408386,1.0,0.0,3.0,1.0,0.0
17851740,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7729382514953613,0.4227266311645508,0.3867232501506805,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8939548134803772,0.6634373068809509,0.6326507329940796,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8533039689064026,0.5768184661865234,0.4068650305271148,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7806057333946228,0.4357795119285583,0.4192527532577514,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6420286297798157,0.2385484427213668,1.108834981918335,284.9039001464844,284.95001220703125,299.9649353027344,292.31549072265625,297.9845275878906,297.22711181640625,284.9053039550781,1.0,0.7120705246925354,0.3688985407352447,0.3688985407352447,1.0,1.0,-3.548063039779663,0.9801358580589294,2.567927360534668,0.1788818091154098,0.8344064354896545,0.8344064354896545,0.0,290.1672668457031,294.0,59308.6328125,0.0,4305.3037109375,1.0,278.8598022460937,282.9538879394531,295.342041015625,299.2028503417969,293.1499938964844,293.1499938964844,278.8500061035156,39069.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553844928741456,1.0,0.0,0.0,3.4626624584198,3.4626853466033936,8.000435514077253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.798828125,0.0,1356.3482666015625,1895.4371337890625,0.0,3911.338134765625,0.8663529753684998,1.0,0.0,3.0,1.0,0.0
17851800,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7728257179260254,0.4226926863193512,0.3866879343986511,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8938390612602234,0.6634160280227661,0.6326271891593933,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8532581925392151,0.5769252181053162,0.4069360792636871,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7805160284042358,0.4357816278934479,0.4192539751529693,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6419543623924255,0.2385408133268356,1.1088134050369265,284.9057006835937,284.95001220703125,299.96368408203125,292.31451416015625,297.9840087890625,297.2269897460937,284.9073181152344,1.0,0.7121376991271973,0.3688723742961883,0.3688723742961883,1.0,1.0,-3.548053026199341,0.9800513982772828,2.568001747131348,0.1787977516651153,0.8344014883041382,0.8344014883041382,0.0,290.30816650390625,297.0,59339.2578125,0.0,4306.13134765625,1.0,278.8585205078125,282.9522399902344,295.3392639160156,299.1955871582031,293.1499938964844,293.1499938964844,279.1499938964844,38971.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554093480110168,1.0,0.0,0.0,3.459794759750366,3.45981764793396,7.987189860614308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.97265625,0.0,1352.750732421875,1895.4371337890625,0.0,3911.560302734375,0.8656160831451416,1.0,0.0,3.0,1.0,0.0
17851860,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7711273431777954,0.422658622264862,0.3865232169628143,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8920409083366394,0.6637313961982727,0.6327747702598572,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8531139492988586,0.5803261399269104,0.4092120826244354,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7792408466339111,0.4364569187164306,0.4197995066642761,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6408390998840332,0.238729327917099,1.1095783710479736,284.996826171875,284.95001220703125,299.9338684082031,292.29266357421875,297.97705078125,297.2306213378906,284.9960327148437,1.0,0.7140129208564758,0.3682523071765899,0.3682523071765899,1.0,1.0,-3.5523386001586914,0.9795068502426147,2.572831630706787,0.1772197037935257,0.9178953766822816,0.9178953766822816,0.0,293.0587463378906,300.0,58802.44140625,0.0,4334.2509765625,1.0,279.1409606933594,283.0653076171875,295.2709655761719,299.0111694335937,293.1499938964844,293.1499938964844,278.8500061035156,33453.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473921656608582,1.0,0.0,0.0,3.5823616981506348,3.5823845863342285,8.563122833038506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1572265625,0.0,1440.514892578125,1895.4371337890625,0.0,3839.4384765625,0.888336718082428,1.0,0.0,3.0,1.0,0.0
17851920,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7711273431777954,0.422658622264862,0.3865232169628143,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8920409083366394,0.6637313961982727,0.6327747702598572,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8531139492988586,0.5803261399269104,0.4092120826244354,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7792408466339111,0.4364569187164306,0.4197995066642761,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6408390998840332,0.238729327917099,1.1095783710479736,284.996826171875,284.95001220703125,299.9338684082031,292.29266357421875,297.97705078125,297.2306213378906,284.9960327148437,1.0,0.7140129208564758,0.3682523071765899,0.3682523071765899,1.0,1.0,-3.5523386001586914,0.9795068502426147,2.572831630706787,0.1772197037935257,0.9178953766822816,0.9178953766822816,0.0,293.0587463378906,300.0,58802.44140625,0.0,4334.2509765625,1.0,279.1409606933594,283.0653076171875,295.2709655761719,299.0111694335937,293.1499938964844,293.1499938964844,278.8500061035156,33453.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473921656608582,1.0,0.0,0.0,3.5823616981506348,3.5823845863342285,8.563122833038506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1572265625,0.0,1440.514892578125,1895.4371337890625,0.0,3839.4384765625,0.888336718082428,1.0,0.0,3.0,1.0,0.0
17851980,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7687693238258362,0.4216262400150299,0.3859443068504333,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8895605206489563,0.6629679203033447,0.6324576139450073,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8522632718086243,0.5826191306114197,0.4110731780529022,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7774164080619812,0.436450719833374,0.4201041162014007,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6393292546272278,0.2385301142930984,1.109849452972412,284.9091796875,284.95001220703125,299.90728759765625,292.27606201171875,297.96405029296875,297.2247314453125,284.9100646972656,1.0,0.7158241271972656,0.3676322400569916,0.3676322400569916,1.0,1.0,-3.5542004108428955,0.9781708717346193,2.5760295391082764,0.1756016910076141,0.8367713093757629,0.8367713093757629,0.0,296.3889465332031,303.0,59354.09765625,0.0,4359.4423828125,1.0,278.8585205078125,282.95635986328125,295.2974548339844,299.1412658691406,293.1499938964844,293.1499938964844,279.1499938964844,38662.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553638100624084,1.0,0.0,0.0,3.4609999656677246,3.4610228538513184,7.992755399754969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.1298828125,0.0,1351.7763671875,1895.4371337890625,0.0,3911.15234375,0.8655919432640076,1.0,0.0,3.0,1.0,0.0
17852040,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7687693238258362,0.4216262400150299,0.3859443068504333,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8895605206489563,0.6629679203033447,0.6324576139450073,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8522632718086243,0.5826191306114197,0.4110731780529022,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7774164080619812,0.436450719833374,0.4201041162014007,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6393292546272278,0.2385301142930984,1.109849452972412,284.9091796875,284.95001220703125,299.90728759765625,292.27606201171875,297.96405029296875,297.2247314453125,284.9100646972656,1.0,0.7158241271972656,0.3676322400569916,0.3676322400569916,1.0,1.0,-3.5542004108428955,0.9781708717346193,2.5760295391082764,0.1756016910076141,0.8367713093757629,0.8367713093757629,0.0,296.3889465332031,303.0,59354.09765625,0.0,4359.4423828125,1.0,278.8585205078125,282.95635986328125,295.2974548339844,299.1412658691406,293.1499938964844,293.1499938964844,279.1499938964844,38662.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553638100624084,1.0,0.0,0.0,3.4609999656677246,3.4610228538513184,7.992755399754969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.1298828125,0.0,1351.7763671875,1895.4371337890625,0.0,3911.15234375,0.8655919432640076,1.0,0.0,3.0,1.0,0.0
17852100,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7677063941955566,0.4215544462203979,0.3857003450393677,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8884190320968628,0.6630075573921204,0.6323009133338928,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8519441485404968,0.5842205882072449,0.4120367765426636,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7765845060348511,0.4367274343967438,0.4202496111392975,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6386166214942932,0.238572359085083,1.1098504066467283,285.01080322265625,284.95001220703125,299.89532470703125,292.2698669433594,297.9608459472656,297.2257995605469,285.0111389160156,1.0,0.7166808843612671,0.3673222064971924,0.3673222064971924,1.0,1.0,-3.5550472736358643,0.9774807691574096,2.577566385269165,0.174662098288536,0.908575713634491,0.908575713634491,0.0,297.9276428222656,303.0,58634.015625,0.0,4371.06787109375,1.0,279.09716796875,283.07867431640625,295.2386474609375,298.9302978515625,293.1499938964844,293.1499938964844,279.1499938964844,33953.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493998885154724,1.0,0.0,0.0,3.515398979187012,3.515421152114868,8.245984872701229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.673828125,0.0,1373.7666015625,1895.4371337890625,0.0,3857.553955078125,0.875313937664032,1.0,0.0,3.0,1.0,0.0
17852160,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.767102062702179,0.4215724170207977,0.3857667446136474,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8877414464950562,0.6631662249565125,0.6324902772903442,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8520527482032776,0.5858986377716064,0.4132420122623443,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7761611938476562,0.4371060132980346,0.4206365644931793,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6382254958152771,0.2386934459209442,1.1105185747146606,284.9958801269531,284.95001220703125,299.88427734375,292.26513671875,297.9587097167969,297.2279357910156,284.9947814941406,1.0,0.7176510095596313,0.3670154213905334,0.3670154213905334,1.0,1.0,-3.558072328567505,0.97749662399292,2.580575704574585,0.1739938855171203,0.9166387915611268,0.9166387915611268,0.0,299.16033935546875,306.0,58762.6015625,0.0,4386.68408203125,1.0,279.141845703125,283.0653991699219,295.2414855957031,298.9755554199219,293.1499938964844,293.1499938964844,278.8500061035156,33382.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471843838691713,1.0,0.0,0.0,3.580897808074951,3.580920696258545,8.556125976610929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.05859375,0.0,1438.4241943359375,1895.4371337890625,0.0,3837.5615234375,0.8877078890800476,1.0,0.0,3.0,1.0,0.0
17852220,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7648381590843201,0.4205463826656341,0.3851971626281738,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8853184580802917,0.6623371839523315,0.6321109533309937,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8512311577796936,0.5881370306015015,0.4150654077529907,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7744081616401672,0.437092512845993,0.4209370613098144,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6367692351341248,0.2384803295135498,1.1107286214828491,284.9099426269531,284.95001220703125,299.8650817871094,292.2601928710937,297.9478759765625,297.2221984863281,284.9110107421875,1.0,0.7194223403930664,0.3664017915725708,0.3664017915725708,1.0,1.0,-3.5597469806671143,0.9761134386062622,2.5836336612701416,0.1723808199167251,0.8367200493812561,0.8367200493812561,0.0,302.4713439941406,309.0,59327.83984375,0.0,4411.3203125,1.0,278.85858154296875,282.958251953125,295.2803649902344,299.11895751953125,293.1499938964844,293.1499938964844,279.1499938964844,38660.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549602270126344,1.0,0.0,0.0,3.457804203033448,3.457826852798462,7.978001121955458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.97998046875,0.0,1348.5242919921875,1895.4371337890625,0.0,3907.53564453125,0.8649032115936279,1.0,0.0,3.0,1.0,0.0
17852280,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7648381590843201,0.4205463826656341,0.3851971626281738,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8853184580802917,0.6623371839523315,0.6321109533309937,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8512311577796936,0.5881370306015015,0.4150654077529907,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7744081616401672,0.437092512845993,0.4209370613098144,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6367692351341248,0.2384803295135498,1.1107286214828491,284.9099426269531,284.95001220703125,299.8650817871094,292.2601928710937,297.9478759765625,297.2221984863281,284.9110107421875,1.0,0.7194223403930664,0.3664017915725708,0.3664017915725708,1.0,1.0,-3.5597469806671143,0.9761134386062622,2.5836336612701416,0.1723808199167251,0.8367200493812561,0.8367200493812561,0.0,302.4713439941406,309.0,59327.83984375,0.0,4411.3203125,1.0,278.85858154296875,282.958251953125,295.2803649902344,299.11895751953125,293.1499938964844,293.1499938964844,279.1499938964844,38660.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549602270126344,1.0,0.0,0.0,3.457804203033448,3.457826852798462,7.978001121955458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.97998046875,0.0,1348.5242919921875,1895.4371337890625,0.0,3907.53564453125,0.8649032115936279,1.0,0.0,3.0,1.0,0.0
17852340,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7632502317428589,0.4205003678798675,0.3850321173667907,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8835506439208984,0.6624826788902283,0.6320984363555908,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8510454297065735,0.5913777947425842,0.4172104895114898,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7732134461402893,0.4377448558807373,0.4214696884155273,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.635710597038269,0.2386345416307449,1.111360788345337,284.9970397949219,284.95001220703125,299.8500061035156,292.2616271972656,297.9448547363281,297.2254943847656,284.9963073730469,1.0,0.7212180495262146,0.3657881915569305,0.3657881915569305,1.0,1.0,-3.563506841659546,0.9754049181938172,2.588101863861084,0.1707748174667358,0.9173353910446168,0.9173353910446168,0.0,305.22222900390625,312.0,58764.8046875,0.0,4438.22705078125,1.0,279.14093017578125,283.0672607421875,295.2370910644531,298.96734619140625,293.1499938964844,293.1499938964844,278.8500061035156,33416.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946475625038147,1.0,0.0,0.0,3.5781545639038086,3.5781772136688232,8.54302072639257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7685546875,0.0,1435.7501220703125,1895.4371337890625,0.0,3831.156982421875,0.8873443603515625,1.0,0.0,3.0,1.0,0.0
17852400,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7632502317428589,0.4205003678798675,0.3850321173667907,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8835506439208984,0.6624826788902283,0.6320984363555908,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8510454297065735,0.5913777947425842,0.4172104895114898,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7732134461402893,0.4377448558807373,0.4214696884155273,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.635710597038269,0.2386345416307449,1.111360788345337,284.9970397949219,284.95001220703125,299.8500061035156,292.2616271972656,297.9448547363281,297.2254943847656,284.9963073730469,1.0,0.7212180495262146,0.3657881915569305,0.3657881915569305,1.0,1.0,-3.563506841659546,0.9754049181938172,2.588101863861084,0.1707748174667358,0.9173353910446168,0.9173353910446168,0.0,305.22222900390625,312.0,58764.8046875,0.0,4438.22705078125,1.0,279.14093017578125,283.0672607421875,295.2370910644531,298.96734619140625,293.1499938964844,293.1499938964844,278.8500061035156,33416.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946475625038147,1.0,0.0,0.0,3.5781545639038086,3.5781772136688232,8.54302072639257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7685546875,0.0,1435.7501220703125,1895.4371337890625,0.0,3831.156982421875,0.8873443603515625,1.0,0.0,3.0,1.0,0.0
17852460,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7610630989074707,0.4194853007793426,0.3844654858112335,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8811763525009155,0.6616057753562927,0.6316666007041931,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8502393364906311,0.5935648679733276,0.418995201587677,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7715165019035339,0.4377276003360748,0.4217625260353088,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6342970728874207,0.2384129911661148,1.1115223169326782,284.910400390625,284.95001220703125,299.8385009765625,292.2685241699219,297.9362487792969,297.2198791503906,284.9112854003906,1.0,0.7229596972465515,0.3651773929595947,0.3651773929595947,1.0,1.0,-3.5650076866149902,0.9739680290222168,2.591039657592773,0.1691523045301437,0.8376113772392273,0.8376113772392273,0.0,308.53057861328125,315.0,59370.0859375,0.0,4462.435546875,1.0,278.85858154296875,282.9582824707031,295.2874755859375,299.1249694824219,293.1499938964844,293.1499938964844,279.1499938964844,38577.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539572596549988,1.0,0.0,0.0,3.4607269763946533,3.460749626159668,7.991493475856259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.44873046875,0.0,1350.9005126953125,1895.4371337890625,0.0,3898.541259765625,0.8654288053512573,1.0,0.0,3.0,1.0,0.0
17852520,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7610630989074707,0.4194853007793426,0.3844654858112335,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8811763525009155,0.6616057753562927,0.6316666007041931,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8502393364906311,0.5935648679733276,0.418995201587677,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7715165019035339,0.4377276003360748,0.4217625260353088,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6342970728874207,0.2384129911661148,1.1115223169326782,284.910400390625,284.95001220703125,299.8385009765625,292.2685241699219,297.9362487792969,297.2198791503906,284.9112854003906,1.0,0.7229596972465515,0.3651773929595947,0.3651773929595947,1.0,1.0,-3.5650076866149902,0.9739680290222168,2.591039657592773,0.1691523045301437,0.8376113772392273,0.8376113772392273,0.0,308.53057861328125,315.0,59370.0859375,0.0,4462.435546875,1.0,278.85858154296875,282.9582824707031,295.2874755859375,299.1249694824219,293.1499938964844,293.1499938964844,279.1499938964844,38577.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539572596549988,1.0,0.0,0.0,3.4607269763946533,3.460749626159668,7.991493475856259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.44873046875,0.0,1350.9005126953125,1895.4371337890625,0.0,3898.541259765625,0.8654288053512573,1.0,0.0,3.0,1.0,0.0
17852580,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7595359086990356,0.4194453060626983,0.3843059837818146,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8794441223144531,0.6617008447647095,0.6316069960594177,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8500571250915527,0.596754789352417,0.4211044907569885,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7703654170036316,0.4383752048015594,0.4222904741764068,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6332697868347168,0.2385580092668533,1.1121128797531128,284.9979248046875,284.95001220703125,299.8297424316406,292.279541015625,297.9349975585937,297.22320556640625,284.9971923828125,1.0,0.7247282862663269,0.3645666241645813,0.3645666241645813,1.0,1.0,-3.5686190128326416,0.9732123613357544,2.5954065322875977,0.1675385683774948,0.9189248085021972,0.9189248085021972,0.0,311.2778015136719,318.0,58825.01171875,0.0,4489.0048828125,1.0,279.1409606933594,283.0674133300781,295.2545471191406,298.98583984375,293.1499938964844,293.1499938964844,278.8500061035156,33373.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453819394111632,1.0,0.0,0.0,3.5817201137542725,3.581743001937866,8.560055562156776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.44140625,0.0,1439.2406005859375,1895.4371337890625,0.0,3821.265380859375,0.8881146907806396,1.0,0.0,3.0,1.0,0.0
17852640,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7595359086990356,0.4194453060626983,0.3843059837818146,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8794441223144531,0.6617008447647095,0.6316069960594177,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8500571250915527,0.596754789352417,0.4211044907569885,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7703654170036316,0.4383752048015594,0.4222904741764068,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6332697868347168,0.2385580092668533,1.1121128797531128,284.9979248046875,284.95001220703125,299.8297424316406,292.279541015625,297.9349975585937,297.22320556640625,284.9971923828125,1.0,0.7247282862663269,0.3645666241645813,0.3645666241645813,1.0,1.0,-3.5686190128326416,0.9732123613357544,2.5954065322875977,0.1675385683774948,0.9189248085021972,0.9189248085021972,0.0,311.2778015136719,318.0,58825.01171875,0.0,4489.0048828125,1.0,279.1409606933594,283.0674133300781,295.2545471191406,298.98583984375,293.1499938964844,293.1499938964844,278.8500061035156,33373.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453819394111632,1.0,0.0,0.0,3.5817201137542725,3.581743001937866,8.560055562156776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.44140625,0.0,1439.2406005859375,1895.4371337890625,0.0,3821.265380859375,0.8881146907806396,1.0,0.0,3.0,1.0,0.0
17852700,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7587055563926697,0.4189828038215637,0.3841941058635711,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8785146474838257,0.661301851272583,0.6315628886222839,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8498808741569519,0.5978569984436035,0.422115296125412,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7697474956512451,0.4384143650531769,0.4225665628910064,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6327419877052307,0.2384837865829467,1.1125413179397583,284.8824157714844,284.95001220703125,299.8263244628906,292.2865295410156,297.9317321777344,297.220947265625,284.8817138671875,1.0,0.7256511449813843,0.3642612099647522,0.3642612099647522,1.0,1.0,-3.5705015659332275,0.97285133600235,2.5976502895355225,0.1668619960546493,0.8382360935211182,0.8382360935211182,0.0,312.76495361328125,318.0,59792.37890625,0.0,4503.197265625,1.0,278.8997802734375,282.93634033203125,295.3154602050781,299.2066650390625,293.1499938964844,293.1499938964844,278.8500061035156,37950.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511757493019104,1.0,0.0,0.0,3.540289878845215,3.540313243865967,8.363170422853727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.1806640625,0.0,1428.6597900390625,1895.4371337890625,0.0,3873.548095703125,0.8800370097160339,1.0,0.0,3.0,1.0,0.0
17852760,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7574246525764465,0.4184384346008301,0.3837460875511169,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8771198391914368,0.6607761383056641,0.6311294436454773,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8492617607116699,0.5988773107528687,0.422846257686615,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7687233090400696,0.4383523166179657,0.4225781261920929,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6318951845169067,0.2383273541927337,1.1122339963912964,284.91070556640625,284.95001220703125,299.8235168457031,292.29443359375,297.92791748046875,297.2176513671875,284.9113464355469,1.0,0.726443350315094,0.3639681339263916,0.3639681339263916,1.0,1.0,-3.569966554641724,0.9717567563056946,2.5982096195220947,0.165938064455986,0.8392298221588135,0.8392298221588135,0.0,314.5850830078125,306.0,59462.26953125,0.0,4512.84228515625,1.0,278.85870361328125,282.9570617675781,295.3129272460937,299.1539001464844,293.1499938964844,293.1499938964844,279.1499938964844,38466.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95280921459198,1.0,0.0,0.0,3.4673359394073486,3.467358589172364,8.022045676625567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.14111328125,0.0,1356.8126220703125,1895.4371337890625,0.0,3888.23388671875,0.8668443560600281,1.0,0.0,3.0,1.0,0.0
17852820,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7595803737640381,0.4184260368347168,0.3833387792110443,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8798462152481079,0.6608331203460693,0.6307523250579834,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8531494140625,0.6020211577415466,0.4247132241725921,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7713964581489563,0.4390076696872711,0.4228295385837555,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.633696973323822,0.2384786158800125,1.1114994287490845,284.99737548828125,284.95001220703125,299.819580078125,292.3128662109375,297.9281005859375,297.2211608886719,284.99658203125,1.0,0.7241173386573792,0.3633819818496704,0.3633819818496704,1.0,1.0,-3.570683717727661,0.9701461791992188,2.6005375385284424,0.1641758382320404,0.9198819398880004,0.9198819398880004,0.0,310.155517578125,294.0,58889.1640625,0.0,4487.806640625,1.0,279.1410217285156,283.0660095214844,295.28717041015625,299.0215759277344,293.1499938964844,293.1499938964844,278.8500061035156,33392.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441167712211608,1.0,0.0,0.0,3.586998224258423,3.5870211124420166,8.585302566643804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.591796875,0.0,1445.0224609375,1895.4371337890625,0.0,3809.809814453125,0.8893014192581177,1.0,0.0,3.0,1.0,0.0
17852880,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7595803737640381,0.4184260368347168,0.3833387792110443,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8798462152481079,0.6608331203460693,0.6307523250579834,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8531494140625,0.6020211577415466,0.4247132241725921,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7713964581489563,0.4390076696872711,0.4228295385837555,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.633696973323822,0.2384786158800125,1.1114994287490845,284.99737548828125,284.95001220703125,299.819580078125,292.3128662109375,297.9281005859375,297.2211608886719,284.99658203125,1.0,0.7241173386573792,0.3633819818496704,0.3633819818496704,1.0,1.0,-3.570683717727661,0.9701461791992188,2.6005375385284424,0.1641758382320404,0.9198819398880004,0.9198819398880004,0.0,310.155517578125,294.0,58889.1640625,0.0,4487.806640625,1.0,279.1410217285156,283.0660095214844,295.28717041015625,299.0215759277344,293.1499938964844,293.1499938964844,278.8500061035156,33392.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441167712211608,1.0,0.0,0.0,3.586998224258423,3.5870211124420166,8.585302566643804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.591796875,0.0,1445.0224609375,1895.4371337890625,0.0,3809.809814453125,0.8893014192581177,1.0,0.0,3.0,1.0,0.0
17852940,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7633034586906433,0.417507529258728,0.3824396431446075,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8845735788345337,0.6599089503288269,0.6298402547836304,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8588743805885315,0.6041292548179626,0.4261244833469391,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.775821328163147,0.439036101102829,0.4227277040481567,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.63683021068573,0.2383108735084533,1.1098029613494873,284.9075927734375,284.95001220703125,299.8178100585937,292.3345947265625,297.92254638671875,297.2161865234375,284.9089050292969,1.0,0.7199735641479492,0.3627958297729492,0.3627958297729492,1.0,1.0,-3.5680487155914307,0.9674596786499025,2.6005892753601074,0.1622506231069564,0.8369641900062561,0.8369641900062561,0.0,302.3817138671875,282.0,59456.359375,0.0,4433.2734375,1.0,278.8585510253906,282.9598693847656,295.3528137207031,299.1978759765625,293.1499938964844,293.1499938964844,279.1499938964844,38747.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514580368995668,1.0,0.0,0.0,3.464538335800171,3.4645612239837646,8.009106409190281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.3388671875,0.0,1355.9664306640625,1895.4371337890625,0.0,3876.087646484375,0.8664534091949463,1.0,0.0,3.0,1.0,0.0
17853000,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7633034586906433,0.417507529258728,0.3824396431446075,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8845735788345337,0.6599089503288269,0.6298402547836304,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8588743805885315,0.6041292548179626,0.4261244833469391,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.775821328163147,0.439036101102829,0.4227277040481567,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.63683021068573,0.2383108735084533,1.1098029613494873,284.9075927734375,284.95001220703125,299.8178100585937,292.3345947265625,297.92254638671875,297.2161865234375,284.9089050292969,1.0,0.7199735641479492,0.3627958297729492,0.3627958297729492,1.0,1.0,-3.5680487155914307,0.9674596786499025,2.6005892753601074,0.1622506231069564,0.8369641900062561,0.8369641900062561,0.0,302.3817138671875,282.0,59456.359375,0.0,4433.2734375,1.0,278.8585510253906,282.9598693847656,295.3528137207031,299.1978759765625,293.1499938964844,293.1499938964844,279.1499938964844,38747.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514580368995668,1.0,0.0,0.0,3.464538335800171,3.4645612239837646,8.009106409190281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.3388671875,0.0,1355.9664306640625,1895.4371337890625,0.0,3876.087646484375,0.8664534091949463,1.0,0.0,3.0,1.0,0.0
17853060,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7690708041191101,0.4176507294178009,0.3819400370121002,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8915654420852661,0.6600330471992493,0.6292811632156372,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8668560981750488,0.6073278188705444,0.4278512299060821,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7822244167327881,0.4398037195205688,0.4228421151638031,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.64145427942276,0.2385836094617843,1.1084741353988647,284.99713134765625,284.95001220703125,299.8179016113281,292.3592834472656,297.9248046875,297.2208251953125,284.9960632324219,1.0,0.7149357199668884,0.362295389175415,0.362295389175415,1.0,1.0,-3.567383050918579,0.9656702876091005,2.601712703704834,0.1605701148509979,0.9196927547454834,0.9196927547454834,0.0,292.1189880371094,270.0,58900.1953125,0.0,4368.970703125,1.0,279.1417541503906,283.065673828125,295.3309326171875,299.0652770996094,293.1499938964844,293.1499938964844,278.8500061035156,33337.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422077536582948,1.0,0.0,0.0,3.5888125896453857,3.5888354778289795,8.59399051478249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.2568359375,0.0,1446.5699462890625,1895.4371337890625,0.0,3792.500244140625,0.8894330263137817,1.0,0.0,3.0,1.0,0.0
17853120,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7690708041191101,0.4176507294178009,0.3819400370121002,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8915654420852661,0.6600330471992493,0.6292811632156372,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8668560981750488,0.6073278188705444,0.4278512299060821,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7822244167327881,0.4398037195205688,0.4228421151638031,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.64145427942276,0.2385836094617843,1.1084741353988647,284.99713134765625,284.95001220703125,299.8179016113281,292.3592834472656,297.9248046875,297.2208251953125,284.9960632324219,1.0,0.7149357199668884,0.362295389175415,0.362295389175415,1.0,1.0,-3.567383050918579,0.9656702876091005,2.601712703704834,0.1605701148509979,0.9196927547454834,0.9196927547454834,0.0,292.1189880371094,270.0,58900.1953125,0.0,4368.970703125,1.0,279.1417541503906,283.065673828125,295.3309326171875,299.0652770996094,293.1499938964844,293.1499938964844,278.8500061035156,33337.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422077536582948,1.0,0.0,0.0,3.5888125896453857,3.5888354778289795,8.59399051478249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.2568359375,0.0,1446.5699462890625,1895.4371337890625,0.0,3792.500244140625,0.8894330263137817,1.0,0.0,3.0,1.0,0.0
17853180,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.775191068649292,0.4168513715267181,0.3810532093048095,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8990229964256287,0.659121036529541,0.6282879710197449,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8752956390380859,0.6093097925186157,0.4291314780712127,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7890966534614563,0.4399257302284241,0.4227239787578583,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.646525502204895,0.2385204881429672,1.1067479848861694,284.9060974121094,284.95001220703125,299.8197021484375,292.38671875,297.9205322265625,297.21600341796875,284.90740966796875,1.0,0.7093700170516968,0.3617949783802032,0.3617949783802032,1.0,1.0,-3.5644519329071045,0.9631601572036744,2.60129189491272,0.1588864475488662,0.8358649611473083,0.8358649611473083,0.0,281.4619140625,258.0,59416.6640625,0.0,4296.22998046875,1.0,278.8585510253906,282.9535827636719,295.4042053222656,299.25067138671875,293.1499938964844,293.1499938964844,279.1499938964844,38802.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494031667709352,1.0,0.0,0.0,3.463874101638794,3.4638967514038086,8.006035159269231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.78662109375,0.0,1355.6834716796875,1895.4371337890625,0.0,3857.58349609375,0.8663049936294556,1.0,0.0,3.0,1.0,0.0
17853240,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.775191068649292,0.4168513715267181,0.3810532093048095,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8990229964256287,0.659121036529541,0.6282879710197449,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8752956390380859,0.6093097925186157,0.4291314780712127,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7890966534614563,0.4399257302284241,0.4227239787578583,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.646525502204895,0.2385204881429672,1.1067479848861694,284.9060974121094,284.95001220703125,299.8197021484375,292.38671875,297.9205322265625,297.21600341796875,284.90740966796875,1.0,0.7093700170516968,0.3617949783802032,0.3617949783802032,1.0,1.0,-3.5644519329071045,0.9631601572036744,2.60129189491272,0.1588864475488662,0.8358649611473083,0.8358649611473083,0.0,281.4619140625,258.0,59416.6640625,0.0,4296.22998046875,1.0,278.8585510253906,282.9535827636719,295.4042053222656,299.25067138671875,293.1499938964844,293.1499938964844,279.1499938964844,38802.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494031667709352,1.0,0.0,0.0,3.463874101638794,3.4638967514038086,8.006035159269231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.78662109375,0.0,1355.6834716796875,1895.4371337890625,0.0,3857.58349609375,0.8663049936294556,1.0,0.0,3.0,1.0,0.0
17853300,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7786775827407837,0.416926622390747,0.3806597590446472,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9031915664672852,0.6591153144836426,0.6277933716773987,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8799889087677002,0.6107804179191589,0.4297810196876526,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7929250001907349,0.4402973651885986,0.4226637482643127,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6493777632713318,0.238653764128685,1.1057809591293335,285.0131530761719,284.95001220703125,299.8211975097656,292.4013671875,297.9215087890625,297.2176513671875,285.01324462890625,1.0,0.7064353823661804,0.3615447878837585,0.3615447878837585,1.0,1.0,-3.562922239303589,0.961891770362854,2.6010305881500244,0.1579013019800186,0.9120500087738036,0.9120500087738036,0.0,275.8072204589844,258.0,58788.41015625,0.0,4257.7626953125,1.0,279.0973205566406,283.079833984375,295.3643798828125,299.05621337890625,293.1499938964844,293.1499938964844,279.1499938964844,33795.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427535533905028,1.0,0.0,0.0,3.5240349769592285,3.524057388305664,8.286549473268678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.1142578125,0.0,1381.5645751953125,1895.4371337890625,0.0,3797.452392578125,0.8770731687545776,1.0,0.0,3.0,1.0,0.0
17853360,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7828990817070007,0.417093276977539,0.3805887401103973,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9082880616188048,0.6592274904251099,0.6276567578315735,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8854513168334961,0.612318217754364,0.4306846261024475,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7974286079406738,0.4407749474048614,0.4228590130805969,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6528053879737854,0.2388742119073867,1.1055313348770142,284.9982604980469,284.95001220703125,299.822998046875,292.41656494140625,297.9234313964844,297.22027587890625,284.9971618652344,1.0,0.7035765051841736,0.3613135814666748,0.3613135814666748,1.0,1.0,-3.563692092895508,0.9614065289497375,2.602285623550415,0.1572419255971908,0.9208616614341736,0.9208616614341736,0.0,269.7490234375,246.0,58937.44140625,0.0,4222.9423828125,1.0,279.1419677734375,283.0667419433594,295.3871459960937,299.12255859375,293.1499938964844,293.1499938964844,278.8500061035156,33276.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93995600938797,1.0,0.0,0.0,3.590446949005127,3.5904698371887207,8.601819558862189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.001953125,0.0,1447.8712158203125,1895.4371337890625,0.0,3772.044921875,0.8897800445556641,1.0,0.0,3.0,1.0,0.0
17853420,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.790682852268219,0.4163735508918762,0.3797446191310882,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.918412148952484,0.6583131551742554,0.6266204714775085,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8957784175872803,0.6142117977142334,0.431854635477066,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8059104084968567,0.4409583806991577,0.4227703213691711,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.659397542476654,0.2388765960931778,1.103962540626526,284.9101867675781,284.95001220703125,299.8275756835937,292.4485778808594,297.9200439453125,297.215576171875,284.91064453125,1.0,0.6975966691970825,0.3608512282371521,0.3608512282371521,1.0,1.0,-3.560852527618408,0.9590461254119872,2.601806402206421,0.1556924134492874,0.8401100635528564,0.8401100635528564,0.0,258.3528747558594,234.0,59583.32421875,0.0,4146.14111328125,1.0,278.8588562011719,282.9582824707031,295.4639892578125,299.3099975585937,293.1499938964844,293.1499938964844,279.1499938964844,38432.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946856677532196,1.0,0.0,0.0,3.473732709884644,3.473755359649658,8.05167246653582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.0888671875,0.0,1363.0848388671875,1895.4371337890625,0.0,3834.60107421875,0.8682706952095032,1.0,0.0,3.0,1.0,0.0
17853480,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.790682852268219,0.4163735508918762,0.3797446191310882,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.918412148952484,0.6583131551742554,0.6266204714775085,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8957784175872803,0.6142117977142334,0.431854635477066,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8059104084968567,0.4409583806991577,0.4227703213691711,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.659397542476654,0.2388765960931778,1.103962540626526,284.9101867675781,284.95001220703125,299.8275756835937,292.4485778808594,297.9200439453125,297.215576171875,284.91064453125,1.0,0.6975966691970825,0.3608512282371521,0.3608512282371521,1.0,1.0,-3.560852527618408,0.9590461254119872,2.601806402206421,0.1556924134492874,0.8401100635528564,0.8401100635528564,0.0,258.3528747558594,234.0,59583.32421875,0.0,4146.14111328125,1.0,278.8588562011719,282.9582824707031,295.4639892578125,299.3099975585937,293.1499938964844,293.1499938964844,279.1499938964844,38432.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946856677532196,1.0,0.0,0.0,3.473732709884644,3.473755359649658,8.05167246653582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.0888671875,0.0,1363.0848388671875,1895.4371337890625,0.0,3834.60107421875,0.8682706952095032,1.0,0.0,3.0,1.0,0.0
