time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8000836372375488,0.4166468977928161,0.3793138563632965,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9308196306228638,0.6583923101425171,0.6259669661521912,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9080448746681212,0.6171611547470093,0.4333643615245819,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.815473735332489,0.441830962896347,0.4229281544685364,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6673330068588257,0.2392719537019729,1.1029057502746582,284.9983215332031,284.95001220703125,299.8332214355469,292.482421875,297.923583984375,297.2198181152344,284.9974365234375,1.0,0.6915631890296936,0.3603888750076294,0.3603888750076294,1.0,1.0,-3.560274600982666,0.9574101567268372,2.6028645038604736,0.1542076617479324,0.922088086605072,0.922088086605072,0.0,246.2616271972656,222.0,59030.93359375,0.0,4071.13037109375,1.0,279.1410827636719,283.0680236816406,295.4542236328125,299.194091796875,293.1499938964844,293.1499938964844,278.8500061035156,33352.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376352429389954,1.0,0.0,0.0,3.593777656555176,3.5938007831573486,8.617786306786002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.3740234375,0.0,1452.0120849609375,1895.4371337890625,0.0,3750.9208984375,0.8907948732376099,1.0,0.0,3.0,1.0,0.0
17853600,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8000836372375488,0.4166468977928161,0.3793138563632965,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9308196306228638,0.6583923101425171,0.6259669661521912,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9080448746681212,0.6171611547470093,0.4333643615245819,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.815473735332489,0.441830962896347,0.4229281544685364,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6673330068588257,0.2392719537019729,1.1029057502746582,284.9983215332031,284.95001220703125,299.8332214355469,292.482421875,297.923583984375,297.2198181152344,284.9974365234375,1.0,0.6915631890296936,0.3603888750076294,0.3603888750076294,1.0,1.0,-3.560274600982666,0.9574101567268372,2.6028645038604736,0.1542076617479324,0.922088086605072,0.922088086605072,0.0,246.2616271972656,222.0,59030.93359375,0.0,4071.13037109375,1.0,279.1410827636719,283.0680236816406,295.4542236328125,299.194091796875,293.1499938964844,293.1499938964844,278.8500061035156,33352.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376352429389954,1.0,0.0,0.0,3.593777656555176,3.5938007831573486,8.617786306786002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.3740234375,0.0,1452.0120849609375,1895.4371337890625,0.0,3750.9208984375,0.8907948732376099,1.0,0.0,3.0,1.0,0.0
17853660,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8094159960746765,0.4159640371799469,0.3784897923469543,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9433024525642396,0.6574621796607971,0.6249006986618042,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.921514928340912,0.6190036535263062,0.4344888925552368,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8247725963592529,0.4420328438282013,0.4228466749191284,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6755924820899963,0.2393107265233993,1.101460099220276,284.9100646972656,284.95001220703125,299.8397216796875,292.5178527832031,297.9208068847656,297.2152099609375,284.9105224609375,1.0,0.6854246854782104,0.3599312603473663,0.3599312603473663,1.0,1.0,-3.557525157928467,0.9550893306732178,2.602435827255249,0.1527804583311081,0.8410059809684753,0.8410059809684753,0.0,234.6879272460937,210.0,59687.40625,0.0,3993.676025390625,1.0,278.8587951660156,282.9595642089844,295.5336303710937,299.3860168457031,293.1499938964844,293.1499938964844,279.1499938964844,38433.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944592833518982,1.0,0.0,0.0,3.4786529541015625,3.478675842285156,8.074497941379377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.2412109375,0.0,1368.1129150390625,1895.4371337890625,0.0,3814.121826171875,0.8693599104881287,1.0,0.0,3.0,1.0,0.0
17853720,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8094159960746765,0.4159640371799469,0.3784897923469543,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9433024525642396,0.6574621796607971,0.6249006986618042,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.921514928340912,0.6190036535263062,0.4344888925552368,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8247725963592529,0.4420328438282013,0.4228466749191284,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6755924820899963,0.2393107265233993,1.101460099220276,284.9100646972656,284.95001220703125,299.8397216796875,292.5178527832031,297.9208068847656,297.2152099609375,284.9105224609375,1.0,0.6854246854782104,0.3599312603473663,0.3599312603473663,1.0,1.0,-3.557525157928467,0.9550893306732178,2.602435827255249,0.1527804583311081,0.8410059809684753,0.8410059809684753,0.0,234.6879272460937,210.0,59687.40625,0.0,3993.676025390625,1.0,278.8587951660156,282.9595642089844,295.5336303710937,299.3860168457031,293.1499938964844,293.1499938964844,279.1499938964844,38433.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944592833518982,1.0,0.0,0.0,3.4786529541015625,3.478675842285156,8.074497941379377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.2412109375,0.0,1368.1129150390625,1895.4371337890625,0.0,3814.121826171875,0.8693599104881287,1.0,0.0,3.0,1.0,0.0
17853780,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8200312852859497,0.416273832321167,0.3780879378318786,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9574928283691406,0.6575294137001038,0.62423175573349,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9378044605255128,0.621911883354187,0.4359659254550934,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8356519341468811,0.4429241716861725,0.4230180084705353,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6854743361473083,0.2397403717041015,1.1005382537841797,284.9985656738281,284.95001220703125,299.8468933105469,292.5545654296875,297.9247741699219,297.21942138671875,284.99774169921875,1.0,0.6792783141136169,0.3594736456871032,0.3594736456871032,1.0,1.0,-3.557102918624878,0.9535128474235536,2.60359001159668,0.1514246314764022,0.9234967231750488,0.9234967231750488,0.0,222.49661254882807,198.0,59143.27734375,0.0,3918.550048828125,1.0,279.14111328125,283.06964111328125,295.526611328125,299.2734375,293.1499938964844,293.1499938964844,278.8500061035156,33352.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353976845741272,1.0,0.0,0.0,3.5991363525390625,3.599159479141236,8.643505111649574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.6572265625,0.0,1457.778564453125,1895.4371337890625,0.0,3730.514892578125,0.8919717669487,1.0,0.0,3.0,1.0,0.0
17853840,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8200312852859497,0.416273832321167,0.3780879378318786,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9574928283691406,0.6575294137001038,0.62423175573349,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9378044605255128,0.621911883354187,0.4359659254550934,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8356519341468811,0.4429241716861725,0.4230180084705353,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6854743361473083,0.2397403717041015,1.1005382537841797,284.9985656738281,284.95001220703125,299.8468933105469,292.5545654296875,297.9247741699219,297.21942138671875,284.99774169921875,1.0,0.6792783141136169,0.3594736456871032,0.3594736456871032,1.0,1.0,-3.557102918624878,0.9535128474235536,2.60359001159668,0.1514246314764022,0.9234967231750488,0.9234967231750488,0.0,222.49661254882807,198.0,59143.27734375,0.0,3918.550048828125,1.0,279.14111328125,283.06964111328125,295.526611328125,299.2734375,293.1499938964844,293.1499938964844,278.8500061035156,33352.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353976845741272,1.0,0.0,0.0,3.5991363525390625,3.599159479141236,8.643505111649574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.6572265625,0.0,1457.778564453125,1895.4371337890625,0.0,3730.514892578125,0.8919717669487,1.0,0.0,3.0,1.0,0.0
17853900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8254913091659546,0.4159882068634033,0.3778588771820068,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9645994305610656,0.6571171283721924,0.6238859295845032,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9462063312530518,0.6228450536727905,0.4366569519042969,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8414798378944397,0.4430808424949646,0.4231173098087311,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6907750964164734,0.2398140728473663,1.1002428531646729,284.8802795410156,284.95001220703125,299.85064697265625,292.5733337402344,297.9239196777344,297.2176513671875,284.8796081542969,1.0,0.676236093044281,0.3592448532581329,0.3592448532581329,1.0,1.0,-3.557013988494873,0.9527567625045776,2.604257106781006,0.1508875638246536,0.8408492803573608,0.8408492803573608,0.0,216.5101776123047,198.0,60024.8984375,0.0,3881.95556640625,1.0,278.8994445800781,282.9353332519531,295.5999755859375,299.509765625,293.1499938964844,293.1499938964844,278.8500061035156,37961.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410032033920288,1.0,0.0,0.0,3.55794095993042,3.557964563369751,8.446772312709072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.6328125,0.0,1447.4443359375,1895.4371337890625,0.0,3781.562744140625,0.8838965892791748,1.0,0.0,3.0,1.0,0.0
17853960,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8305234909057617,0.4156181514263153,0.3772932291030884,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9709643125534058,0.6565800905227661,0.6231521964073181,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9538944363594056,0.6236921548843384,0.4370535016059875,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8470253348350525,0.4431351125240326,0.4229485094547272,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6957452893257141,0.2398082166910171,1.099226713180542,284.90966796875,284.95001220703125,299.8544921875,292.59228515625,297.9223022460937,297.2148132324219,284.9106750488281,1.0,0.6730493903160095,0.359031081199646,0.359031081199646,1.0,1.0,-3.554504156112671,0.9512832760810852,2.6032209396362305,0.1501111686229705,0.8420599102973938,0.8420599102973938,0.0,210.8749542236328,201.0,59798.8515625,0.0,3841.372802734375,1.0,278.85845947265625,282.96099853515625,295.608642578125,299.4689025878906,293.1499938964844,293.1499938964844,279.1499938964844,38555.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424010515213012,1.0,0.0,0.0,3.483013153076172,3.4830360412597656,8.094751819953672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.8310546875,0.0,1373.4498291015625,1895.4371337890625,0.0,3794.25439453125,0.8704195022583008,1.0,0.0,3.0,1.0,0.0
17854020,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8360168933868408,0.4159313440322876,0.3771513104438782,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9773378968238832,0.656616747379303,0.6227205991744995,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9624279737472534,0.6265326738357544,0.4386788010597229,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.853204071521759,0.4440216720104217,0.4233843386173248,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7011760473251343,0.2402495294809341,1.0996493101119995,285.0003967285156,284.95001220703125,299.8623352050781,292.6307373046875,297.9264221191406,297.2187805175781,284.9996337890625,1.0,0.6710149645805359,0.3586035966873169,0.3586035966873169,1.0,1.0,-3.5567896366119385,0.9506590366363524,2.606130599975586,0.1490287333726883,0.9266636967658995,0.9266636967658995,0.0,205.57125854492188,204.0,59307.109375,0.0,3814.96728515625,1.0,279.14117431640625,283.072021484375,295.603271484375,299.3598937988281,293.1499938964844,293.1499938964844,278.8500061035156,33293.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332756996154784,1.0,0.0,0.0,3.606982946395874,3.607006072998047,8.681233794050058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.3818359375,0.0,1465.82470703125,1895.4371337890625,0.0,3711.129638671875,0.8937040567398071,1.0,0.0,3.0,1.0,0.0
17854080,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8360168933868408,0.4159313440322876,0.3771513104438782,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9773378968238832,0.656616747379303,0.6227205991744995,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9624279737472534,0.6265326738357544,0.4386788010597229,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.853204071521759,0.4440216720104217,0.4233843386173248,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7011760473251343,0.2402495294809341,1.0996493101119995,285.0003967285156,284.95001220703125,299.8623352050781,292.6307373046875,297.9264221191406,297.2187805175781,284.9996337890625,1.0,0.6710149645805359,0.3586035966873169,0.3586035966873169,1.0,1.0,-3.5567896366119385,0.9506590366363524,2.606130599975586,0.1490287333726883,0.9266636967658995,0.9266636967658995,0.0,205.57125854492188,204.0,59307.109375,0.0,3814.96728515625,1.0,279.14117431640625,283.072021484375,295.603271484375,299.3598937988281,293.1499938964844,293.1499938964844,278.8500061035156,33293.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332756996154784,1.0,0.0,0.0,3.606982946395874,3.607006072998047,8.681233794050058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.3818359375,0.0,1465.82470703125,1895.4371337890625,0.0,3711.129638671875,0.8937040567398071,1.0,0.0,3.0,1.0,0.0
17854140,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8366614580154419,0.4152014255523681,0.376703143119812,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9780749082565308,0.6555817723274231,0.6219899654388428,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9646082520484924,0.6281718015670776,0.4399883449077606,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8544142842292786,0.4441665709018707,0.4236849844455719,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7021989226341248,0.2402650862932205,1.1001651287078855,284.9109802246094,284.95001220703125,299.8702087402344,292.6695861816406,297.923583984375,297.2133178710937,284.9115295410156,1.0,0.6708126664161682,0.3581760823726654,0.3581760823726654,1.0,1.0,-3.5579373836517334,0.949662744998932,2.6082746982574463,0.1480834484100341,0.8458063006401062,0.8458063006401062,0.0,204.7477569580078,207.0,60052.140625,0.0,3812.86474609375,1.0,278.8586730957031,282.9612731933594,295.68670654296875,299.5616149902344,293.1499938964844,293.1499938964844,279.1499938964844,38309.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404926300048828,1.0,0.0,0.0,3.49825406074524,3.498277187347412,8.165748681676632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.90234375,0.0,1387.3675537109375,1895.4371337890625,0.0,3776.923095703125,0.8735944032669067,1.0,0.0,3.0,1.0,0.0
17854200,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8366614580154419,0.4152014255523681,0.376703143119812,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9780749082565308,0.6555817723274231,0.6219899654388428,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9646082520484924,0.6281718015670776,0.4399883449077606,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8544142842292786,0.4441665709018707,0.4236849844455719,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7021989226341248,0.2402650862932205,1.1001651287078855,284.9109802246094,284.95001220703125,299.8702087402344,292.6695861816406,297.923583984375,297.2133178710937,284.9115295410156,1.0,0.6708126664161682,0.3581760823726654,0.3581760823726654,1.0,1.0,-3.5579373836517334,0.949662744998932,2.6082746982574463,0.1480834484100341,0.8458063006401062,0.8458063006401062,0.0,204.7477569580078,207.0,60052.140625,0.0,3812.86474609375,1.0,278.8586730957031,282.9612731933594,295.68670654296875,299.5616149902344,293.1499938964844,293.1499938964844,279.1499938964844,38309.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404926300048828,1.0,0.0,0.0,3.49825406074524,3.498277187347412,8.165748681676632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.90234375,0.0,1387.3675537109375,1895.4371337890625,0.0,3776.923095703125,0.8735944032669067,1.0,0.0,3.0,1.0,0.0
17854260,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8362300992012024,0.4154064357280731,0.3766809701919555,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9774534702301024,0.6555013060569763,0.6216781735420227,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9653322100639344,0.630849301815033,0.4416680037975311,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8543475866317749,0.444952517747879,0.4242568910121918,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7020519375801086,0.2406096011400222,1.1012623310089111,285.0018615722656,284.95001220703125,299.8779296875,292.7086181640625,297.9268493652344,297.2161560058594,285.00067138671875,1.0,0.6716417670249939,0.3577376306056976,0.3577376306056976,1.0,1.0,-3.5615553855896,0.9494190216064452,2.6121363639831543,0.1471326798200607,0.93166983127594,0.93166983127594,0.0,205.311279296875,210.0,59570.46484375,0.0,3825.45361328125,1.0,279.14208984375,283.0722351074219,295.6820068359375,299.455810546875,293.1499938964844,293.1499938964844,278.8500061035156,33164.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931650161743164,1.0,0.0,0.0,3.62411904335022,3.6241421699523926,8.763915388954047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.9130859375,0.0,1483.5028076171875,1895.4371337890625,0.0,3696.257568359375,0.8972131609916687,1.0,0.0,3.0,1.0,0.0
17854320,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8362300992012024,0.4154064357280731,0.3766809701919555,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9774534702301024,0.6555013060569763,0.6216781735420227,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9653322100639344,0.630849301815033,0.4416680037975311,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8543475866317749,0.444952517747879,0.4242568910121918,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7020519375801086,0.2406096011400222,1.1012623310089111,285.0018615722656,284.95001220703125,299.8779296875,292.7086181640625,297.9268493652344,297.2161560058594,285.00067138671875,1.0,0.6716417670249939,0.3577376306056976,0.3577376306056976,1.0,1.0,-3.5615553855896,0.9494190216064452,2.6121363639831543,0.1471326798200607,0.93166983127594,0.93166983127594,0.0,205.311279296875,210.0,59570.46484375,0.0,3825.45361328125,1.0,279.14208984375,283.0722351074219,295.6820068359375,299.455810546875,293.1499938964844,293.1499938964844,278.8500061035156,33164.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931650161743164,1.0,0.0,0.0,3.62411904335022,3.6241421699523926,8.763915388954047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.9130859375,0.0,1483.5028076171875,1895.4371337890625,0.0,3696.257568359375,0.8972131609916687,1.0,0.0,3.0,1.0,0.0
17854380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.833692729473114,0.4145703911781311,0.3762580454349518,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9745079874992372,0.6543406844139099,0.6209586262702942,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9634645581245422,0.6323064565658569,0.4429490566253662,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8521766662597656,0.4449908435344696,0.4245829284191131,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7000644207000732,0.2405286878347396,1.101921558380127,284.909912109375,284.95001220703125,299.8852233886719,292.7474975585937,297.9231262207031,297.20977783203125,284.9105529785156,1.0,0.67293781042099,0.3572991490364074,0.3572991490364074,1.0,1.0,-3.5629169940948486,0.9484516382217408,2.6144652366638184,0.1461807787418365,0.8491194248199463,0.8491194248199463,0.0,207.5214691162109,213.0,60329.8515625,0.0,3842.349609375,1.0,278.8585510253906,282.9594421386719,295.765625,299.6591186523437,293.1499938964844,293.1499938964844,279.1499938964844,38299.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391122460365297,1.0,0.0,0.0,3.515779972076416,3.515803337097168,8.24777316665859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.8359375,0.0,1405.481689453125,1895.4371337890625,0.0,3764.369384765625,0.8774534463882446,1.0,0.0,3.0,1.0,0.0
17854440,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.833692729473114,0.4145703911781311,0.3762580454349518,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9745079874992372,0.6543406844139099,0.6209586262702942,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9634645581245422,0.6323064565658569,0.4429490566253662,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8521766662597656,0.4449908435344696,0.4245829284191131,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7000644207000732,0.2405286878347396,1.101921558380127,284.909912109375,284.95001220703125,299.8852233886719,292.7474975585937,297.9231262207031,297.20977783203125,284.9105529785156,1.0,0.67293781042099,0.3572991490364074,0.3572991490364074,1.0,1.0,-3.5629169940948486,0.9484516382217408,2.6144652366638184,0.1461807787418365,0.8491194248199463,0.8491194248199463,0.0,207.5214691162109,213.0,60329.8515625,0.0,3842.349609375,1.0,278.8585510253906,282.9594421386719,295.765625,299.6591186523437,293.1499938964844,293.1499938964844,279.1499938964844,38299.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391122460365297,1.0,0.0,0.0,3.515779972076416,3.515803337097168,8.24777316665859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.8359375,0.0,1405.481689453125,1895.4371337890625,0.0,3764.369384765625,0.8774534463882446,1.0,0.0,3.0,1.0,0.0
17854500,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.832341194152832,0.4145820438861847,0.3760775625705719,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.97287917137146,0.6541809439659119,0.620601236820221,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.962404727935791,0.6335252523422241,0.4436206519603729,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8509702086448669,0.4452858865261078,0.4247299134731293,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6989298462867737,0.2406210899353027,1.1020903587341309,285.0165405273437,284.95001220703125,299.888671875,292.76678466796875,297.9239501953125,297.21026611328125,285.0173645019531,1.0,0.6736400723457336,0.3570799231529236,0.3570799231529236,1.0,1.0,-3.5634512901306152,0.9479275345802308,2.61552357673645,0.1455621421337127,0.9250340461730956,0.9250340461730956,0.0,208.7322235107422,213.0,59597.48046875,0.0,3851.085205078125,1.0,279.0986328125,283.08251953125,295.7323913574219,299.47442626953125,293.1499938964844,293.1499938964844,279.1499938964844,33814.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932841181755066,1.0,0.0,0.0,3.570363521575928,3.570386409759521,8.505858772878128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.9072265625,0.0,1430.366455078125,1895.4371337890625,0.0,3707.15625,0.8874894976615906,1.0,0.0,3.0,1.0,0.0
17854560,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8315868377685547,0.4147006571292877,0.3762183487415313,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9718607664108276,0.6541571021080017,0.6206041574478149,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9620197415351868,0.6348376870155334,0.4445646703243255,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8503267765045166,0.4456923902034759,0.4251308143138885,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6983083486557007,0.240798071026802,1.1029514074325562,285.0026550292969,284.95001220703125,299.8919372558594,292.78594970703125,297.92559814453125,297.21197509765625,285.0014343261719,1.0,0.6745129823684692,0.3568505942821502,0.3568505942821502,1.0,1.0,-3.5662760734558105,0.9480908513069152,2.618185043334961,0.1451658904552459,0.9360532164573668,0.9360532164573668,0.0,209.69879150390625,216.0,59828.67578125,0.0,3864.154296875,1.0,279.1423034667969,283.0722961425781,295.759765625,299.55096435546875,293.1499938964844,293.1499938964844,278.8500061035156,33168.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303948879241944,1.0,0.0,0.0,3.640090942382813,3.640114545822144,8.841333851705713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.8662109375,0.0,1501.0421142578125,1895.4371337890625,0.0,3684.760009765625,0.9008576273918152,1.0,0.0,3.0,1.0,0.0
17854620,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8282818794250488,0.4138037264347076,0.3757753670215606,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.967794954776764,0.6529049873352051,0.619835376739502,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9590383172035216,0.6361473202705383,0.4457733929157257,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8473406434059143,0.4456562995910644,0.4254221618175506,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6955509185791016,0.2406592518091201,1.103502869606018,284.9088134765625,284.95001220703125,299.8978271484375,292.8236694335937,297.921142578125,297.2052001953125,284.90948486328125,1.0,0.6761654615402222,0.3563919365406036,0.3563919365406036,1.0,1.0,-3.567296028137207,0.9469494819641112,2.6203463077545166,0.1441104859113693,0.8518787026405334,0.8518787026405334,0.0,212.74774169921875,219.0,60589.4453125,0.0,3885.326416015625,1.0,278.8584289550781,282.95782470703125,295.84197998046875,299.75323486328125,293.1499938964844,293.1499938964844,279.1499938964844,38329.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378835558891296,1.0,0.0,0.0,3.532083034515381,3.532106399536133,8.324441296281293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.6005859375,0.0,1422.7581787109375,1895.4371337890625,0.0,3753.18310546875,0.8810789585113525,1.0,0.0,3.0,1.0,0.0
17854680,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8282818794250488,0.4138037264347076,0.3757753670215606,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.967794954776764,0.6529049873352051,0.619835376739502,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9590383172035216,0.6361473202705383,0.4457733929157257,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8473406434059143,0.4456562995910644,0.4254221618175506,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6955509185791016,0.2406592518091201,1.103502869606018,284.9088134765625,284.95001220703125,299.8978271484375,292.8236694335937,297.921142578125,297.2052001953125,284.90948486328125,1.0,0.6761654615402222,0.3563919365406036,0.3563919365406036,1.0,1.0,-3.567296028137207,0.9469494819641112,2.6203463077545166,0.1441104859113693,0.8518787026405334,0.8518787026405334,0.0,212.74774169921875,219.0,60589.4453125,0.0,3885.326416015625,1.0,278.8584289550781,282.95782470703125,295.84197998046875,299.75323486328125,293.1499938964844,293.1499938964844,279.1499938964844,38329.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378835558891296,1.0,0.0,0.0,3.532083034515381,3.532106399536133,8.324441296281293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.6005859375,0.0,1422.7581787109375,1895.4371337890625,0.0,3753.18310546875,0.8810789585113525,1.0,0.0,3.0,1.0,0.0
17854740,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8258236050605774,0.4138880372047424,0.3757127523422241,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9645400643348694,0.6526426672935486,0.619426965713501,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9570244550704956,0.6385523676872253,0.447315365076065,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8451229929924011,0.4462974369525909,0.4259310364723205,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6934328079223633,0.2408873587846756,1.1044211387634275,285.0030212402344,284.95001220703125,299.9027099609375,292.86041259765625,297.92291259765625,297.2071228027344,285.00225830078125,1.0,0.677894651889801,0.355933278799057,0.355933278799057,1.0,1.0,-3.5702927112579346,0.9464369416236876,2.6238555908203125,0.1430138051509857,0.9396653175354004,0.9396653175354004,0.0,215.3542022705078,222.0,60062.0546875,0.0,3908.886474609375,1.0,279.1415405273437,283.0726318359375,295.8353271484375,299.6426696777344,293.1499938964844,293.1499938964844,278.8500061035156,33275.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292683601379396,1.0,0.0,0.0,3.652642965316773,3.652666568756104,8.902413242140028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.9794921875,0.0,1515.714111328125,1895.4371337890625,0.0,3674.432861328125,0.9040127992630004,1.0,0.0,3.0,1.0,0.0
17854800,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8258236050605774,0.4138880372047424,0.3757127523422241,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9645400643348694,0.6526426672935486,0.619426965713501,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9570244550704956,0.6385523676872253,0.447315365076065,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8451229929924011,0.4462974369525909,0.4259310364723205,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6934328079223633,0.2408873587846756,1.1044211387634275,285.0030212402344,284.95001220703125,299.9027099609375,292.86041259765625,297.92291259765625,297.2071228027344,285.00225830078125,1.0,0.677894651889801,0.355933278799057,0.355933278799057,1.0,1.0,-3.5702927112579346,0.9464369416236876,2.6238555908203125,0.1430138051509857,0.9396653175354004,0.9396653175354004,0.0,215.3542022705078,222.0,60062.0546875,0.0,3908.886474609375,1.0,279.1415405273437,283.0726318359375,295.8353271484375,299.6426696777344,293.1499938964844,293.1499938964844,278.8500061035156,33275.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292683601379396,1.0,0.0,0.0,3.652642965316773,3.652666568756104,8.902413242140028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.9794921875,0.0,1515.714111328125,1895.4371337890625,0.0,3674.432861328125,0.9040127992630004,1.0,0.0,3.0,1.0,0.0
17854860,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8223922848701477,0.4129445552825928,0.37523353099823,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.960087239742279,0.6513110995292664,0.6185892820358276,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.95373272895813,0.6397229433059692,0.448433518409729,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8420335054397583,0.4461987614631653,0.4261712431907654,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6905454397201538,0.2407131046056747,1.1048492193222046,284.9078063964844,284.95001220703125,299.9064025878906,292.8958435058594,297.9177551269531,297.2002258300781,284.9085388183594,1.0,0.679595410823822,0.3554782569408417,0.3554782569408417,1.0,1.0,-3.5708673000335693,0.945164918899536,2.625702381134033,0.1419107764959335,0.8542534112930298,0.8542534112930298,0.0,218.63560485839844,225.0,60822.76953125,0.0,3930.37060546875,1.0,278.8582763671875,282.9566650390625,295.9142761230469,299.8418884277344,293.1499938964844,293.1499938964844,279.1499938964844,38362.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367371201515198,1.0,0.0,0.0,3.5464913845062256,3.5465149879455566,8.392495942644018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.1064453125,0.0,1438.2088623046875,1895.4371337890625,0.0,3742.73486328125,0.8842892646789551,1.0,0.0,3.0,1.0,0.0
17854920,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8223922848701477,0.4129445552825928,0.37523353099823,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.960087239742279,0.6513110995292664,0.6185892820358276,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.95373272895813,0.6397229433059692,0.448433518409729,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8420335054397583,0.4461987614631653,0.4261712431907654,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6905454397201538,0.2407131046056747,1.1048492193222046,284.9078063964844,284.95001220703125,299.9064025878906,292.8958435058594,297.9177551269531,297.2002258300781,284.9085388183594,1.0,0.679595410823822,0.3554782569408417,0.3554782569408417,1.0,1.0,-3.5708673000335693,0.945164918899536,2.625702381134033,0.1419107764959335,0.8542534112930298,0.8542534112930298,0.0,218.63560485839844,225.0,60822.76953125,0.0,3930.37060546875,1.0,278.8582763671875,282.9566650390625,295.9142761230469,299.8418884277344,293.1499938964844,293.1499938964844,279.1499938964844,38362.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367371201515198,1.0,0.0,0.0,3.5464913845062256,3.5465149879455566,8.392495942644018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.1064453125,0.0,1438.2088623046875,1895.4371337890625,0.0,3742.73486328125,0.8842892646789551,1.0,0.0,3.0,1.0,0.0
17854980,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8198878169059753,0.4129902422428131,0.3751378953456878,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.956618070602417,0.6509760022163391,0.6181148290634155,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9515638947486876,0.6420044302940369,0.4498897790908813,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8397985100746155,0.4467847347259521,0.4266305267810821,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6883916258811951,0.2409144043922424,1.1056593656539917,285.0032653808594,284.95001220703125,299.9086303710937,292.9297180175781,297.918701171875,297.2020263671875,285.0024719238281,1.0,0.6813198328018188,0.3550232052803039,0.3550232052803039,1.0,1.0,-3.5734517574310303,0.944531500339508,2.628920316696167,0.1407651305198669,0.942720890045166,0.942720890045166,0.0,221.3562927246093,228.0,60271.10546875,0.0,3953.627685546875,1.0,279.1416320800781,283.0728454589844,295.9049987792969,299.7273254394531,293.1499938964844,293.1499938964844,278.8500061035156,33311.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281956553459167,1.0,0.0,0.0,3.66524338722229,3.6652672290802,8.963939990280778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.66015625,0.0,1529.996826171875,1895.4371337890625,0.0,3664.59130859375,0.906872808933258,1.0,0.0,3.0,1.0,0.0
17855040,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8198878169059753,0.4129902422428131,0.3751378953456878,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.956618070602417,0.6509760022163391,0.6181148290634155,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9515638947486876,0.6420044302940369,0.4498897790908813,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8397985100746155,0.4467847347259521,0.4266305267810821,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6883916258811951,0.2409144043922424,1.1056593656539917,285.0032653808594,284.95001220703125,299.9086303710937,292.9297180175781,297.918701171875,297.2020263671875,285.0024719238281,1.0,0.6813198328018188,0.3550232052803039,0.3550232052803039,1.0,1.0,-3.5734517574310303,0.944531500339508,2.628920316696167,0.1407651305198669,0.942720890045166,0.942720890045166,0.0,221.3562927246093,228.0,60271.10546875,0.0,3953.627685546875,1.0,279.1416320800781,283.0728454589844,295.9049987792969,299.7273254394531,293.1499938964844,293.1499938964844,278.8500061035156,33311.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281956553459167,1.0,0.0,0.0,3.66524338722229,3.6652672290802,8.963939990280778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.66015625,0.0,1529.996826171875,1895.4371337890625,0.0,3664.59130859375,0.906872808933258,1.0,0.0,3.0,1.0,0.0
17855100,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.81854248046875,0.412558913230896,0.3750673234462738,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9547598958015442,0.6503526568412781,0.6178730726242065,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9503346681594848,0.6425859928131104,0.4505721926689148,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8386192321777344,0.4467719495296478,0.4268741309642792,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6872820854187012,0.2408644407987594,1.1062257289886477,284.880126953125,284.95001220703125,299.9091491699219,292.94598388671875,297.916259765625,297.1991882324219,284.87890625,1.0,0.6822293996810913,0.3547956645488739,0.3547956645488739,1.0,1.0,-3.574878692626953,0.9442500472068788,2.630628824234009,0.140330895781517,0.8577577471733093,0.8577577471733093,0.0,222.83023071289065,228.0,61237.0,0.0,3966.29638671875,1.0,278.8978576660156,282.9325256347656,295.9753723144531,299.96600341796875,293.1499938964844,293.1499938964844,278.8500061035156,37625.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934054434299469,1.0,0.0,0.0,3.631983518600464,3.632007598876953,8.801993089946336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.2724609375,0.0,1525.32080078125,1895.4371337890625,0.0,3718.247802734375,0.9002367854118347,1.0,0.0,3.0,1.0,0.0
17855160,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8164827227592468,0.4120036959648132,0.3746310770511627,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9520394802093506,0.6495686769485474,0.6172171235084534,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9482172131538392,0.643034815788269,0.4509224593639374,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8367987871170044,0.4466260075569153,0.4268234372138977,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.685566782951355,0.2407150417566299,1.1060004234313965,284.9063720703125,284.95001220703125,299.90924072265625,292.96173095703125,297.9126892089844,297.195068359375,284.9075927734375,1.0,0.6829913258552551,0.3545815348625183,0.3545815348625183,1.0,1.0,-3.5736567974090576,0.9431822896003724,2.63047456741333,0.1396491378545761,0.8558917045593262,0.8558917045593262,0.0,224.6902770996093,231.0,61012.78515625,0.0,3974.5048828125,1.0,278.8578491210937,282.9559631347656,295.9808959960937,299.923095703125,293.1499938964844,293.1499938964844,279.1499938964844,38523.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935732364654541,1.0,0.0,0.0,3.557104110717773,3.5571277141571045,8.442798957730702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.60546875,0.0,1450.656005859375,1895.4371337890625,0.0,3733.569580078125,0.8867401480674744,1.0,0.0,3.0,1.0,0.0
17855220,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.813967764377594,0.4120095074176788,0.3744947612285614,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.948473870754242,0.6491602659225464,0.6166692972183228,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9459933638572692,0.6451879739761353,0.4522836804389953,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.834614098072052,0.4471549987792969,0.4272263050079345,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6834546327590942,0.2408948689699173,1.106709599494934,285.0031433105469,284.95001220703125,299.9079895019531,292.9915771484375,297.9126892089844,297.1967468261719,285.0022888183594,1.0,0.6846697926521301,0.3541532158851623,0.3541532158851623,1.0,1.0,-3.57580041885376,0.9424934387207032,2.633306741714477,0.1385202407836914,0.945076048374176,0.945076048374176,0.0,227.4463653564453,234.0,60448.390625,0.0,3996.886474609375,1.0,279.1417236328125,283.0731201171875,295.9674377441406,299.8031005859375,293.1499938964844,293.1499938964844,278.8500061035156,33356.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92728453874588,1.0,0.0,0.0,3.6760313510894775,3.676055192947388,9.016784474624728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.955078125,0.0,1542.404052734375,1895.4371337890625,0.0,3656.226318359375,0.909274160861969,1.0,0.0,3.0,1.0,0.0
17855280,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.813967764377594,0.4120095074176788,0.3744947612285614,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.948473870754242,0.6491602659225464,0.6166692972183228,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9459933638572692,0.6451879739761353,0.4522836804389953,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.834614098072052,0.4471549987792969,0.4272263050079345,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6834546327590942,0.2408948689699173,1.106709599494934,285.0031433105469,284.95001220703125,299.9079895019531,292.9915771484375,297.9126892089844,297.1967468261719,285.0022888183594,1.0,0.6846697926521301,0.3541532158851623,0.3541532158851623,1.0,1.0,-3.57580041885376,0.9424934387207032,2.633306741714477,0.1385202407836914,0.945076048374176,0.945076048374176,0.0,227.4463653564453,234.0,60448.390625,0.0,3996.886474609375,1.0,279.1417236328125,283.0731201171875,295.9674377441406,299.8031005859375,293.1499938964844,293.1499938964844,278.8500061035156,33356.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92728453874588,1.0,0.0,0.0,3.6760313510894775,3.676055192947388,9.016784474624728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.955078125,0.0,1542.404052734375,1895.4371337890625,0.0,3656.226318359375,0.909274160861969,1.0,0.0,3.0,1.0,0.0
17855340,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8105509281158447,0.410978764295578,0.3739472925662994,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9438360333442688,0.6476767063140869,0.615698516368866,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9426280856132508,0.6460748314857483,0.4532176256179809,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8317079544067383,0.4469335377216339,0.4273607134819031,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.680715799331665,0.2406731843948364,1.1069542169570925,284.906005859375,284.95001220703125,299.9046630859375,293.0189819335937,297.9056396484375,297.1897888183594,284.90679931640625,1.0,0.686288595199585,0.3537249267101288,0.3537249267101288,1.0,1.0,-3.5755631923675537,0.9410508275032043,2.634512424468994,0.1373835206031799,0.8576434254646301,0.8576434254646301,0.0,230.8013153076172,237.0,61189.36328125,0.0,4016.76171875,1.0,278.85809326171875,282.9557800292969,296.0381164550781,299.99298095703125,293.1499938964844,293.1499938964844,279.1499938964844,38440.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348787665367126,1.0,0.0,0.0,3.568341016769409,3.56836462020874,8.496224950249598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.078125,0.0,1462.052490234375,1895.4371337890625,0.0,3725.777587890625,0.8891839981079102,1.0,0.0,3.0,1.0,0.0
