time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7408057451248169,0.385230004787445,0.3538075089454651,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8546624183654785,0.6030354499816895,0.5769866704940796,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8786724805831909,0.6570179462432861,0.4630957841873169,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7709028124809265,0.4370311498641968,0.4211623668670654,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6329789161682129,0.2370958477258682,1.1052271127700806,284.9925842285156,284.95001220703125,299.3261413574219,293.2554626464844,297.6985778808594,297.1401672363281,284.9917297363281,1.0,0.7146784067153931,0.3454931080341339,0.3454931080341339,1.0,1.0,-3.5071218013763428,0.8937974572181702,2.6133244037628174,0.1065453067421913,0.918331265449524,0.918331265449524,0.0,306.5311584472656,285.0,59746.57421875,0.0,4296.052734375,1.0,279.14117431640625,283.109619140625,296.2313842773437,300.03741455078125,293.1499938964844,293.1499938964844,278.8500061035156,33673.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167687296867372,1.0,0.0,0.0,3.599170684814453,3.599193811416626,8.643669957564271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.5478515625,0.0,1460.1888427734375,1895.4371337890625,0.0,3559.30908203125,0.8921821713447571,1.0,0.0,3.0,1.0,0.0
17859180,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7448243498802185,0.3838852643966675,0.3524494767189026,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.859557032585144,0.6009678840637207,0.5748985409736633,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8848443031311035,0.6568191051483154,0.4628491699695587,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7757881283760071,0.436186283826828,0.4201639294624328,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6367907524108887,0.23688305914402,1.102995753288269,284.9075012207031,284.95001220703125,299.30670166015625,293.2557678222656,297.6924743652344,297.1392517089844,284.9078063964844,1.0,0.7089045643806458,0.3454026281833648,0.3454026281833648,1.0,1.0,-3.498802900314331,0.8909526467323303,2.6078500747680664,0.1056601777672767,0.8364533185958862,0.8364533185958862,0.0,296.824462890625,273.0,60196.7265625,0.0,4216.15380859375,1.0,278.8588256835937,283.0063781738281,296.2726745605469,300.1786193847656,293.1499938964844,293.1499938964844,279.1499938964844,38745.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92389976978302,1.0,0.0,0.0,3.4688661098480225,3.468888998031616,8.029127798181435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.1025390625,0.0,1360.3563232421875,1895.4371337890625,0.0,3625.103759765625,0.867467999458313,1.0,0.0,3.0,1.0,0.0
17859240,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7448243498802185,0.3838852643966675,0.3524494767189026,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.859557032585144,0.6009678840637207,0.5748985409736633,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8848443031311035,0.6568191051483154,0.4628491699695587,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7757881283760071,0.436186283826828,0.4201639294624328,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6367907524108887,0.23688305914402,1.102995753288269,284.9075012207031,284.95001220703125,299.30670166015625,293.2557678222656,297.6924743652344,297.1392517089844,284.9078063964844,1.0,0.7089045643806458,0.3454026281833648,0.3454026281833648,1.0,1.0,-3.498802900314331,0.8909526467323303,2.6078500747680664,0.1056601777672767,0.8364533185958862,0.8364533185958862,0.0,296.824462890625,273.0,60196.7265625,0.0,4216.15380859375,1.0,278.8588256835937,283.0063781738281,296.2726745605469,300.1786193847656,293.1499938964844,293.1499938964844,279.1499938964844,38745.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92389976978302,1.0,0.0,0.0,3.4688661098480225,3.468888998031616,8.029127798181435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.1025390625,0.0,1360.3563232421875,1895.4371337890625,0.0,3625.103759765625,0.867467999458313,1.0,0.0,3.0,1.0,0.0
17859300,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.747267484664917,0.3836402893066406,0.3518148362636566,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.862506628036499,0.6003555059432983,0.5738857984542847,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8885073065757751,0.6573326587677002,0.4628174304962158,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7786858081817627,0.4360720515251159,0.4196743071079254,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6390319466590881,0.2369445264339447,1.101800799369812,285.0100402832031,284.95001220703125,299.2970886230469,293.2557373046875,297.6908874511719,297.1407165527344,285.0103454589844,1.0,0.7057839632034302,0.3453573584556579,0.3453573584556579,1.0,1.0,-3.4947502613067627,0.8895686268806458,2.6051816940307617,0.105106696486473,0.908145785331726,0.908145785331726,0.0,291.4341125488281,273.0,59386.40625,0.0,4173.42578125,1.0,279.09735107421875,283.12615966796875,296.22137451171875,299.9692077636719,293.1499938964844,293.1499938964844,279.1499938964844,34094.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917694628238678,1.0,0.0,0.0,3.5188302993774414,3.518852949142456,8.26209088700125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.0947265625,0.0,1378.3311767578125,1895.4371337890625,0.0,3567.8681640625,0.8762582540512085,1.0,0.0,3.0,1.0,0.0
17859360,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7503445148468018,0.3834989368915558,0.3514752388000488,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8661340475082397,0.599859356880188,0.5731920003890991,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8929287195205688,0.6580113768577576,0.4631102681159973,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7822127938270569,0.4360657334327698,0.4194290041923523,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6417790055274963,0.2370979934930801,1.1013060808181765,284.9917297363281,284.95001220703125,299.2875366210937,293.25555419921875,297.69024658203125,297.1432189941406,284.9904479980469,1.0,0.7026976346969604,0.3453443050384521,0.3453443050384521,1.0,1.0,-3.492967128753662,0.8889744877815247,2.6039927005767822,0.1048822626471519,0.9131091833114624,0.9131091833114624,0.0,285.5751342773437,261.0,59489.4453125,0.0,4133.85546875,1.0,279.14178466796875,283.1135559082031,296.2301330566406,300.02008056640625,293.1499938964844,293.1499938964844,278.8500061035156,33587.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153677821159364,1.0,0.0,0.0,3.581085205078125,3.5811080932617188,8.557020692023798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.1025390625,0.0,1440.12841796875,1895.4371337890625,0.0,3546.349609375,0.8878613114356995,1.0,0.0,3.0,1.0,0.0
17859420,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7560154795646667,0.3822502791881561,0.3501532673835754,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8729764223098755,0.5978736281394958,0.5711259245872498,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9012616872787476,0.6581734418869019,0.4630934596061706,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7888736724853516,0.4353136420249939,0.4184645414352417,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6470593810081482,0.2369856685400009,1.0992642641067505,284.9089050292969,284.95001220703125,299.26861572265625,293.2547607421875,297.6849670410156,297.1430358886719,284.9091186523437,1.0,0.6962056159973145,0.3453181982040405,0.3453181982040405,1.0,1.0,-3.4852633476257324,0.886520266532898,2.598743200302124,0.1042463257908821,0.8332007527351379,0.8332007527351379,0.0,274.3816223144531,249.0,59930.65234375,0.0,4047.360107421875,1.0,278.8590393066406,283.0126342773437,296.27166748046875,300.1609191894531,293.1499938964844,293.1499938964844,279.1499938964844,38703.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225426316261292,1.0,0.0,0.0,3.448603630065918,3.4486262798309326,7.935601615827181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0126953125,0.0,1339.5494384765625,1895.4371337890625,0.0,3612.6044921875,0.8629721999168396,1.0,0.0,3.0,1.0,0.0
17859480,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7560154795646667,0.3822502791881561,0.3501532673835754,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8729764223098755,0.5978736281394958,0.5711259245872498,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9012616872787476,0.6581734418869019,0.4630934596061706,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7888736724853516,0.4353136420249939,0.4184645414352417,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6470593810081482,0.2369856685400009,1.0992642641067505,284.9089050292969,284.95001220703125,299.26861572265625,293.2547607421875,297.6849670410156,297.1430358886719,284.9091186523437,1.0,0.6962056159973145,0.3453181982040405,0.3453181982040405,1.0,1.0,-3.4852633476257324,0.886520266532898,2.598743200302124,0.1042463257908821,0.8332007527351379,0.8332007527351379,0.0,274.3816223144531,249.0,59930.65234375,0.0,4047.360107421875,1.0,278.8590393066406,283.0126342773437,296.27166748046875,300.1609191894531,293.1499938964844,293.1499938964844,279.1499938964844,38703.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225426316261292,1.0,0.0,0.0,3.448603630065918,3.4486262798309326,7.935601615827181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0126953125,0.0,1339.5494384765625,1895.4371337890625,0.0,3612.6044921875,0.8629721999168396,1.0,0.0,3.0,1.0,0.0
17859540,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7630948424339294,0.3819166421890259,0.3492149710655212,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8813374042510986,0.5968095064163208,0.569447934627533,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.911626398563385,0.6596015691757202,0.4635207056999206,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7968695759773254,0.4352501630783081,0.4177674353122711,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6534756422042847,0.2372739166021347,1.097808599472046,284.9914855957031,284.95001220703125,299.25,293.2534484863281,297.6833801269531,297.1475524902344,284.9906921386719,1.0,0.6896184682846069,0.3452920913696289,0.3452920913696289,1.0,1.0,-3.4800329208374023,0.8848347663879395,2.595198154449463,0.1036298349499702,0.9088921546936036,0.9088921546936036,0.0,262.39752197265625,237.0,59242.7421875,0.0,3962.80712890625,1.0,279.1408386230469,283.11834716796875,296.2292175292969,300.0037841796875,293.1499938964844,293.1499938964844,278.8500061035156,33653.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141441583633424,1.0,0.0,0.0,3.560584306716919,3.5606069564819336,8.459327318632859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.2724609375,0.0,1418.820068359375,1895.4371337890625,0.0,3535.0224609375,0.8835103511810303,1.0,0.0,3.0,1.0,0.0
17859600,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7630948424339294,0.3819166421890259,0.3492149710655212,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8813374042510986,0.5968095064163208,0.569447934627533,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.911626398563385,0.6596015691757202,0.4635207056999206,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7968695759773254,0.4352501630783081,0.4177674353122711,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6534756422042847,0.2372739166021347,1.097808599472046,284.9914855957031,284.95001220703125,299.25,293.2534484863281,297.6833801269531,297.1475524902344,284.9906921386719,1.0,0.6896184682846069,0.3452920913696289,0.3452920913696289,1.0,1.0,-3.4800329208374023,0.8848347663879395,2.595198154449463,0.1036298349499702,0.9088921546936036,0.9088921546936036,0.0,262.39752197265625,237.0,59242.7421875,0.0,3962.80712890625,1.0,279.1408386230469,283.11834716796875,296.2292175292969,300.0037841796875,293.1499938964844,293.1499938964844,278.8500061035156,33653.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141441583633424,1.0,0.0,0.0,3.560584306716919,3.5606069564819336,8.459327318632859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.2724609375,0.0,1418.820068359375,1895.4371337890625,0.0,3535.0224609375,0.8835103511810303,1.0,0.0,3.0,1.0,0.0
17859660,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7700315713882446,0.38055220246315,0.3478334248065948,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.889607310295105,0.5946998000144958,0.5673125386238098,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9225649237632751,0.659805417060852,0.4635677933692932,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.804720938205719,0.4343747794628143,0.4167396128177643,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6599276661872864,0.2370363920927047,1.0954991579055786,284.90887451171875,284.95001220703125,299.2318115234375,293.2510681152344,297.677001953125,297.1456604003906,284.9090576171875,1.0,0.6828514337539673,0.3452604711055755,0.3452604711055755,1.0,1.0,-3.471855401992798,0.8822161555290222,2.58963942527771,0.1029611229896545,0.829478919506073,0.829478919506073,0.0,250.99200439453125,225.0,59668.6015625,0.0,3874.545166015625,1.0,278.8591003417969,283.0174865722656,296.26861572265625,300.1425476074219,293.1499938964844,293.1499938964844,279.1499938964844,38723.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214056134223938,1.0,0.0,0.0,3.429615497589112,3.429638147354126,7.848455538805865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.47265625,0.0,1320.673095703125,1895.4371337890625,0.0,3602.124755859375,0.8587290048599243,1.0,0.0,3.0,1.0,0.0
17859720,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7700315713882446,0.38055220246315,0.3478334248065948,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.889607310295105,0.5946998000144958,0.5673125386238098,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9225649237632751,0.659805417060852,0.4635677933692932,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.804720938205719,0.4343747794628143,0.4167396128177643,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6599276661872864,0.2370363920927047,1.0954991579055786,284.90887451171875,284.95001220703125,299.2318115234375,293.2510681152344,297.677001953125,297.1456604003906,284.9090576171875,1.0,0.6828514337539673,0.3452604711055755,0.3452604711055755,1.0,1.0,-3.471855401992798,0.8822161555290222,2.58963942527771,0.1029611229896545,0.829478919506073,0.829478919506073,0.0,250.99200439453125,225.0,59668.6015625,0.0,3874.545166015625,1.0,278.8591003417969,283.0174865722656,296.26861572265625,300.1425476074219,293.1499938964844,293.1499938964844,279.1499938964844,38723.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214056134223938,1.0,0.0,0.0,3.429615497589112,3.429638147354126,7.848455538805865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.47265625,0.0,1320.673095703125,1895.4371337890625,0.0,3602.124755859375,0.8587290048599243,1.0,0.0,3.0,1.0,0.0
17859780,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7780964374542236,0.3798587918281555,0.3466338217258453,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8990615010261536,0.5932532548904419,0.5653437972068787,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9352059364318848,0.6610367298126221,0.463904321193695,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8132834434509277,0.4339256286621094,0.4157482981681824,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6671625971794128,0.2369027882814407,1.0925213098526,284.98834228515625,284.95001220703125,299.214111328125,293.2471618652344,297.67254638671875,297.1461181640625,284.9874572753906,1.0,0.6758760213851929,0.3452288508415222,0.3452288508415222,1.0,1.0,-3.463670015335083,0.8796025514602661,2.5840675830841064,0.1021043807268142,0.9020350575447084,0.9020350575447084,0.0,239.21307373046875,213.0,58928.046875,0.0,3784.473388671875,1.0,279.1406555175781,283.1210327148437,296.2230224609375,299.9801330566406,293.1499938964844,293.1499938964844,278.8500061035156,33752.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130363464355468,1.0,0.0,0.0,3.539064407348633,3.5390870571136475,8.357382057511131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.396484375,0.0,1396.90966796875,1895.4371337890625,0.0,3524.7607421875,0.8787418007850647,1.0,0.0,3.0,1.0,0.0
17859840,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7780964374542236,0.3798587918281555,0.3466338217258453,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8990615010261536,0.5932532548904419,0.5653437972068787,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9352059364318848,0.6610367298126221,0.463904321193695,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8132834434509277,0.4339256286621094,0.4157482981681824,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6671625971794128,0.2369027882814407,1.0925213098526,284.98834228515625,284.95001220703125,299.214111328125,293.2471618652344,297.67254638671875,297.1461181640625,284.9874572753906,1.0,0.6758760213851929,0.3452288508415222,0.3452288508415222,1.0,1.0,-3.463670015335083,0.8796025514602661,2.5840675830841064,0.1021043807268142,0.9020350575447084,0.9020350575447084,0.0,239.21307373046875,213.0,58928.046875,0.0,3784.473388671875,1.0,279.1406555175781,283.1210327148437,296.2230224609375,299.9801330566406,293.1499938964844,293.1499938964844,278.8500061035156,33752.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130363464355468,1.0,0.0,0.0,3.539064407348633,3.5390870571136475,8.357382057511131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.396484375,0.0,1396.90966796875,1895.4371337890625,0.0,3524.7607421875,0.8787418007850647,1.0,0.0,3.0,1.0,0.0
17859900,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7822592258453369,0.3790706396102905,0.3459570705890655,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9039425849914552,0.5920825600624084,0.5642826557159424,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9416472315788268,0.6611154675483704,0.464028000831604,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8175163269042969,0.4333654642105102,0.4151967167854309,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6709195375442505,0.2366259545087814,1.090815782546997,284.87451171875,284.95001220703125,299.2054443359375,293.24468994140625,297.66845703125,297.1438903808594,284.8746643066406,1.0,0.6723346710205078,0.3452130258083343,0.3452130258083343,1.0,1.0,-3.4590206146240234,0.878119170665741,2.580901622772217,0.1017376035451889,0.8194708824157715,0.8194708824157715,0.0,233.4434967041016,213.0,59566.609375,0.0,3738.923828125,1.0,278.90106201171875,282.9944152832031,296.2731628417969,300.181640625,293.1499938964844,293.1499938964844,278.8500061035156,38843.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187321662902832,1.0,0.0,0.0,3.47910213470459,3.4791252613067627,8.07658352641738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.9111328125,0.0,1371.495361328125,1895.4371337890625,0.0,3577.453369140625,0.8669185042381287,1.0,0.0,3.0,1.0,0.0
17859960,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.786022961139679,0.3782125115394592,0.3449703156948089,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9086109399795532,0.590823233127594,0.5628798007965088,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9475197196006776,0.6611215472221375,0.463846892118454,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8213552236557007,0.4327149987220764,0.4143781065940857,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6743683218955994,0.2362561672925949,1.0882772207260132,284.9088134765625,284.95001220703125,299.1968994140625,293.2418518066406,297.6636657714844,297.1406555175781,284.90936279296875,1.0,0.6686176657676697,0.3452348411083221,0.3452348411083221,1.0,1.0,-3.451892375946045,0.8759843707084656,2.5759081840515137,0.1012153849005699,0.8234848380088806,0.8234848380088806,0.0,227.96633911132807,201.0,59221.90234375,0.0,3689.180419921875,1.0,278.8591003417969,283.0251159667969,296.2584533691406,300.10711669921875,293.1499938964844,293.1499938964844,279.1499938964844,38972.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200574159622192,1.0,0.0,0.0,3.397397518157959,3.3974196910858154,7.701689810346579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.52734375,0.0,1290.5809326171875,1895.4371337890625,0.0,3589.688232421875,0.8519729971885681,1.0,0.0,3.0,1.0,0.0
17860020,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.795647919178009,0.3773618638515472,0.3436130881309509,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9209288358688354,0.5891831517219543,0.5607106685638428,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9613097906112672,0.6623613834381104,0.4641756117343902,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8307399153709412,0.4320716261863708,0.4131813049316406,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6829124093055725,0.2358644008636474,1.0840171575546265,284.9851379394531,284.95001220703125,299.1800842285156,293.23516845703125,297.6585693359375,297.1398620605469,284.9843444824219,1.0,0.6611988544464111,0.3452785015106201,0.3452785015106201,1.0,1.0,-3.441476345062256,0.8729161024093628,2.5685603618621826,0.1003790125250816,0.892468273639679,0.892468273639679,0.0,216.1142578125,189.0,58453.42578125,0.0,3594.2392578125,1.0,279.140380859375,283.1258850097656,296.2094421386719,299.9384460449219,293.1499938964844,293.1499938964844,279.45001220703125,33884.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113413691520692,1.0,0.0,0.0,3.505849838256836,3.5058720111846924,8.201246828321018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.4658203125,0.0,1363.4290771484375,1895.4371337890625,0.0,3509.048095703125,0.8714015483856201,1.0,0.0,3.0,1.0,0.0
17860080,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.795647919178009,0.3773618638515472,0.3436130881309509,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9209288358688354,0.5891831517219543,0.5607106685638428,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9613097906112672,0.6623613834381104,0.4641756117343902,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8307399153709412,0.4320716261863708,0.4131813049316406,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6829124093055725,0.2358644008636474,1.0840171575546265,284.9851379394531,284.95001220703125,299.1800842285156,293.23516845703125,297.6585693359375,297.1398620605469,284.9843444824219,1.0,0.6611988544464111,0.3452785015106201,0.3452785015106201,1.0,1.0,-3.441476345062256,0.8729161024093628,2.5685603618621826,0.1003790125250816,0.892468273639679,0.892468273639679,0.0,216.1142578125,189.0,58453.42578125,0.0,3594.2392578125,1.0,279.140380859375,283.1258850097656,296.2094421386719,299.9384460449219,293.1499938964844,293.1499938964844,279.45001220703125,33884.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113413691520692,1.0,0.0,0.0,3.505849838256836,3.5058720111846924,8.201246828321018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.4658203125,0.0,1363.4290771484375,1895.4371337890625,0.0,3509.048095703125,0.8714015483856201,1.0,0.0,3.0,1.0,0.0
17860140,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8069482445716858,0.3766627311706543,0.3425410389900207,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.935742735862732,0.5877328515052795,0.5588743090629578,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9758846759796144,0.6639285683631897,0.4648860394954681,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8417602181434631,0.4316033720970154,0.4122594594955444,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6929802894592285,0.235584482550621,1.0805044174194336,285.0333251953125,284.95001220703125,299.1636657714844,293.2272033691406,297.6551818847656,297.1411437988281,285.03057861328125,1.0,0.6538757681846619,0.3453221619129181,0.3453221619129181,1.0,1.0,-3.4334981441497803,0.8705942034721375,2.562903881072998,0.0998070538043975,0.9842193126678468,0.9842193126678468,0.0,203.9884490966797,177.0,57970.578125,0.0,3504.023193359375,1.0,279.44110107421875,283.1991882324219,296.2082824707031,299.89111328125,293.1499938964844,293.1499938964844,279.1499938964844,31438.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904980480670929,1.0,0.0,0.0,3.690922737121582,3.690946340560913,9.089985155696922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.34375,0.0,1544.662353515625,1895.4371337890625,0.0,3449.9638671875,0.9111331701278688,1.0,0.0,3.0,1.0,0.0
17860200,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8069482445716858,0.3766627311706543,0.3425410389900207,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.935742735862732,0.5877328515052795,0.5588743090629578,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9758846759796144,0.6639285683631897,0.4648860394954681,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8417602181434631,0.4316033720970154,0.4122594594955444,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6929802894592285,0.235584482550621,1.0805044174194336,285.0333251953125,284.95001220703125,299.1636657714844,293.2272033691406,297.6551818847656,297.1411437988281,285.03057861328125,1.0,0.6538757681846619,0.3453221619129181,0.3453221619129181,1.0,1.0,-3.4334981441497803,0.8705942034721375,2.562903881072998,0.0998070538043975,0.9842193126678468,0.9842193126678468,0.0,203.9884490966797,177.0,57970.578125,0.0,3504.023193359375,1.0,279.44110107421875,283.1991882324219,296.2082824707031,299.89111328125,293.1499938964844,293.1499938964844,279.1499938964844,31438.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904980480670929,1.0,0.0,0.0,3.690922737121582,3.690946340560913,9.089985155696922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.34375,0.0,1544.662353515625,1895.4371337890625,0.0,3449.9638671875,0.9111331701278688,1.0,0.0,3.0,1.0,0.0
17860260,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8124693632125854,0.3756644427776336,0.3417386710643768,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9432372450828552,0.5863262414932251,0.557662844657898,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9827178716659546,0.6639226078987122,0.4650256931781769,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8475109934806824,0.4308705329895019,0.4115991592407226,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6981461048126221,0.2351495772600174,1.078219652175903,284.877197265625,284.95001220703125,299.1552734375,293.2225952148437,297.6503295898437,297.1376647949219,284.8734436035156,1.0,0.6499838829040527,0.3453797399997711,0.3453797399997711,1.0,1.0,-3.427711009979248,0.8689771890640259,2.558733940124512,0.0995793715119361,0.8820204734802246,0.8820204734802246,0.0,198.0274200439453,177.0,58996.3203125,0.0,3455.41796875,1.0,279.1929016113281,283.02764892578125,296.2666015625,300.1263122558594,293.1499938964844,293.1499938964844,279.1499938964844,36029.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129194617271424,1.0,0.0,0.0,3.685151338577272,3.685175895690918,9.061581067726364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.0771484375,0.0,1572.8543701171875,1895.4371337890625,0.0,3523.677490234375,0.9110555052757264,1.0,0.0,3.0,1.0,0.0
17860320,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8167551159858704,0.374549388885498,0.3405879437923431,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9492536783218384,0.5848027467727661,0.5560876131057739,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9880290627479552,0.6636579632759094,0.4647276103496551,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8522899746894836,0.4299952387809753,0.4106336236000061,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7023316025733948,0.2345914542675018,1.0750577449798584,284.8853454589844,284.95001220703125,299.1475830078125,293.2180480957031,297.6443786621094,297.1325378417969,284.88671875,1.0,0.6461678743362427,0.3454329073429107,0.3454329073429107,1.0,1.0,-3.4191133975982666,0.8664877414703369,2.5526256561279297,0.099050760269165,0.8640240430831909,0.8640240430831909,0.0,192.9355926513672,165.0,58637.375,0.0,3405.482421875,1.0,279.1569519042969,283.0398254394531,296.25152587890625,300.0631103515625,293.1499938964844,293.1499938964844,279.45001220703125,38446.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915868043899536,1.0,0.0,0.0,3.60742449760437,3.6074485778808594,8.683359737915453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.2001953125,0.0,1504.4085693359375,1895.4371337890625,0.0,3550.978515625,0.8973807096481323,1.0,0.0,3.0,1.0,0.0
17860380,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8279783725738525,0.373437762260437,0.3389132022857666,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9642117619514464,0.5828442573547363,0.5535327792167664,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.6648315191268921,0.4637051522731781,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8649482131004333,0.4290733635425567,0.4091162085533142,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7129668593406677,0.2339012622833252,1.069364070892334,284.9853820800781,284.95001220703125,299.1318054199219,293.207763671875,297.63873291015625,297.1307067871094,284.984130859375,1.0,0.6381129622459412,0.345543622970581,0.345543622970581,1.0,1.0,-3.404074192047119,0.8621846437454224,2.5418896675109863,0.0981536582112312,0.9433478713035583,0.9433478713035583,0.0,181.47560119628903,168.0,57652.2109375,0.0,3303.9228515625,1.0,279.4420166015625,283.16339111328125,296.1868896484375,299.8697204589844,293.1499938964844,293.1499938964844,279.1499938964844,33848.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079621434211732,1.0,0.0,0.0,3.703959226608277,3.7039833068847656,9.15431087378238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.9619140625,0.0,1577.6993408203125,1895.4371337890625,0.0,3477.681884765625,0.9158523082733154,1.0,0.0,3.0,1.0,0.0
17860440,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8279783725738525,0.373437762260437,0.3389132022857666,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9642117619514464,0.5828442573547363,0.5535327792167664,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.6648315191268921,0.4637051522731781,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8649482131004333,0.4290733635425567,0.4091162085533142,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7129668593406677,0.2339012622833252,1.069364070892334,284.9853820800781,284.95001220703125,299.1318054199219,293.207763671875,297.63873291015625,297.1307067871094,284.984130859375,1.0,0.6381129622459412,0.345543622970581,0.345543622970581,1.0,1.0,-3.404074192047119,0.8621846437454224,2.5418896675109863,0.0981536582112312,0.9433478713035583,0.9433478713035583,0.0,181.47560119628903,168.0,57652.2109375,0.0,3303.9228515625,1.0,279.4420166015625,283.16339111328125,296.1868896484375,299.8697204589844,293.1499938964844,293.1499938964844,279.1499938964844,33848.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079621434211732,1.0,0.0,0.0,3.703959226608277,3.7039833068847656,9.15431087378238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.9619140625,0.0,1577.6993408203125,1895.4371337890625,0.0,3477.681884765625,0.9158523082733154,1.0,0.0,3.0,1.0,0.0
17860500,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8300773501396179,0.3724895119667053,0.3382337391376495,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9668633341789246,0.5814743638038635,0.5524306297302246,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.6654965281486511,0.4596024453639984,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8674704432487488,0.4283291697502136,0.4085328578948974,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7148926854133606,0.2333936244249344,1.067255616188049,284.85565185546875,284.95001220703125,299.1239929199219,293.2022399902344,297.63494873046875,297.1286315917969,284.8541259765625,1.0,0.6356366276741028,0.3455989956855774,0.3455989956855774,1.0,1.0,-3.393810510635376,0.8591870069503784,2.534623384475708,0.097388319671154,0.8469873070716858,0.8469873070716858,0.0,178.88864135742188,168.0,58312.03515625,0.0,3265.3486328125,1.0,279.1971740722656,283.02099609375,296.233154296875,300.0653686523437,293.1499938964844,293.1499938964844,279.1499938964844,38770.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138628244400024,1.0,0.0,0.0,3.6484997272491455,3.648524284362793,8.882228144102555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.8671875,0.0,1552.2176513671875,1895.4371337890625,0.0,3532.417236328125,0.9043974876403807,1.0,0.0,3.0,1.0,0.0
17860560,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8304924368858337,0.3714404106140136,0.3372425734996795,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9674833416938782,0.5799871683120728,0.5509882569313049,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.666329026222229,0.4575191438198089,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8681930303573608,0.4274754524230957,0.4076946973800659,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7153423428535461,0.2327937334775924,1.064468264579773,284.8882751464844,284.95001220703125,299.1162414550781,293.1964416503906,297.6311340332031,297.12628173828125,284.8898620605469,1.0,0.6336848139762878,0.3457224071025848,0.3457224071025848,1.0,1.0,-3.3840157985687256,0.8565260171890259,2.52748966217041,0.0968670025467872,0.8421037197113037,0.8421037197113037,0.0,177.51348876953125,171.0,57807.8984375,0.0,3235.1025390625,1.0,279.15777587890625,283.05474853515625,296.2130126953125,299.9769897460937,293.1499938964844,293.1499938964844,279.45001220703125,39837.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150776267051696,1.0,0.0,0.0,3.5433175563812256,3.5433411598205566,8.377480753551936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.5185546875,0.0,1445.5616455078125,1895.4371337890625,0.0,3543.66455078125,0.8847616314888,1.0,0.0,3.0,1.0,0.0
17860620,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8308056592941284,0.3703809678554535,0.3360444009304046,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9678146243095398,0.5780882239341736,0.5489321351051331,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.6693142056465149,0.4553408622741699,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8688191771507263,0.426580935716629,0.4066282212734222,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7155665755271912,0.232048287987709,1.060421586036682,284.987060546875,284.95001220703125,299.10089111328125,293.1841125488281,297.6309814453125,297.1312255859375,284.9862670898437,1.0,0.6313120722770691,0.3459692001342773,0.3459692001342773,1.0,1.0,-3.3713219165802,0.8533593416213989,2.517962455749512,0.0963710024952888,0.9218354225158693,0.9218354225158693,0.0,175.96652221679688,174.0,56826.88671875,0.0,3197.498291015625,1.0,279.4415283203125,283.1759033203125,296.1529541015625,299.7823181152344,293.1499938964844,293.1499938964844,279.1499938964844,34117.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050408601760864,1.0,0.0,0.0,3.637443065643311,3.6374666690826416,8.828474733491021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1728515625,0.0,1505.206787109375,1895.4371337890625,0.0,3450.525634765625,0.901155412197113,1.0,0.0,3.0,1.0,0.0
17860680,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8308056592941284,0.3703809678554535,0.3360444009304046,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9678146243095398,0.5780882239341736,0.5489321351051331,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.6693142056465149,0.4553408622741699,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8688191771507263,0.426580935716629,0.4066282212734222,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7155665755271912,0.232048287987709,1.060421586036682,284.987060546875,284.95001220703125,299.10089111328125,293.1841125488281,297.6309814453125,297.1312255859375,284.9862670898437,1.0,0.6313120722770691,0.3459692001342773,0.3459692001342773,1.0,1.0,-3.3713219165802,0.8533593416213989,2.517962455749512,0.0963710024952888,0.9218354225158693,0.9218354225158693,0.0,175.96652221679688,174.0,56826.88671875,0.0,3197.498291015625,1.0,279.4415283203125,283.1759033203125,296.1529541015625,299.7823181152344,293.1499938964844,293.1499938964844,279.1499938964844,34117.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050408601760864,1.0,0.0,0.0,3.637443065643311,3.6374666690826416,8.828474733491021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1728515625,0.0,1505.206787109375,1895.4371337890625,0.0,3450.525634765625,0.901155412197113,1.0,0.0,3.0,1.0,0.0
17860740,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8286830186843872,0.3683811128139496,0.334503710269928,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9652312397956848,0.5752488374710083,0.5465409159660339,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6705060005187988,0.4570004045963287,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.866847813129425,0.4249857068061828,0.4053478837013244,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7137335538864136,0.2308927029371261,1.055983543395996,284.9024963378906,284.95001220703125,299.0857238769531,293.1708679199219,297.6245422363281,297.12762451171875,284.9031677246094,1.0,0.6302805542945862,0.3462160229682922,0.3462160229682922,1.0,1.0,-3.361712455749512,0.85113525390625,2.5105772018432617,0.096269279718399,0.8358337879180908,0.8358337879180908,0.0,176.2830810546875,177.0,57137.1875,0.0,3177.72900390625,1.0,279.1585998535156,283.0750732421875,296.1846008300781,299.90093994140625,293.1499938964844,293.1499938964844,279.45001220703125,39295.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116547107696532,1.0,0.0,0.0,3.486321210861206,3.486344337463379,8.110135354399972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.23046875,0.0,1382.128662109375,1895.4371337890625,0.0,3511.953857421875,0.8718568682670593,1.0,0.0,3.0,1.0,0.0
17860800,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8286830186843872,0.3683811128139496,0.334503710269928,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9652312397956848,0.5752488374710083,0.5465409159660339,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6705060005187988,0.4570004045963287,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.866847813129425,0.4249857068061828,0.4053478837013244,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7137335538864136,0.2308927029371261,1.055983543395996,284.9024963378906,284.95001220703125,299.0857238769531,293.1708679199219,297.6245422363281,297.12762451171875,284.9031677246094,1.0,0.6302805542945862,0.3462160229682922,0.3462160229682922,1.0,1.0,-3.361712455749512,0.85113525390625,2.5105772018432617,0.096269279718399,0.8358337879180908,0.8358337879180908,0.0,176.2830810546875,177.0,57137.1875,0.0,3177.72900390625,1.0,279.1585998535156,283.0750732421875,296.1846008300781,299.90093994140625,293.1499938964844,293.1499938964844,279.45001220703125,39295.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116547107696532,1.0,0.0,0.0,3.486321210861206,3.486344337463379,8.110135354399972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.23046875,0.0,1382.128662109375,1895.4371337890625,0.0,3511.953857421875,0.8718568682670593,1.0,0.0,3.0,1.0,0.0
17860860,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.826055645942688,0.367189347743988,0.3333131670951843,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.961821675300598,0.5732409954071045,0.5445142984390259,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.6717715263366699,0.4600536525249481,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.864198625087738,0.424008160829544,0.4043234586715698,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7112407684326172,0.2300344407558441,1.051969051361084,284.9937438964844,284.95001220703125,299.0706787109375,293.1567687988281,297.6213073730469,297.12811279296875,284.9928283691406,1.0,0.630105197429657,0.346452921628952,0.346452921628952,1.0,1.0,-3.3554489612579346,0.8499190211296082,2.5055298805236816,0.0963390618562698,0.9166998267173768,0.9166998267173768,0.0,177.37350463867188,180.0,56351.51171875,0.0,3169.96337890625,1.0,279.4411315917969,283.1879577636719,296.1285095214844,299.7248229980469,293.1499938964844,293.1499938964844,279.1499938964844,33723.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023056030273438,1.0,0.0,0.0,3.595435857772827,3.595458984375,8.625740974821383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.517578125,0.0,1456.52880859375,1895.4371337890625,0.0,3425.06640625,0.891381025314331,1.0,0.0,3.0,1.0,0.0
17860920,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.826055645942688,0.367189347743988,0.3333131670951843,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.961821675300598,0.5732409954071045,0.5445142984390259,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.6717715263366699,0.4600536525249481,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.864198625087738,0.424008160829544,0.4043234586715698,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7112407684326172,0.2300344407558441,1.051969051361084,284.9937438964844,284.95001220703125,299.0706787109375,293.1567687988281,297.6213073730469,297.12811279296875,284.9928283691406,1.0,0.630105197429657,0.346452921628952,0.346452921628952,1.0,1.0,-3.3554489612579346,0.8499190211296082,2.5055298805236816,0.0963390618562698,0.9166998267173768,0.9166998267173768,0.0,177.37350463867188,180.0,56351.51171875,0.0,3169.96337890625,1.0,279.4411315917969,283.1879577636719,296.1285095214844,299.7248229980469,293.1499938964844,293.1499938964844,279.1499938964844,33723.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023056030273438,1.0,0.0,0.0,3.595435857772827,3.595458984375,8.625740974821383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.517578125,0.0,1456.52880859375,1895.4371337890625,0.0,3425.06640625,0.891381025314331,1.0,0.0,3.0,1.0,0.0
