time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910480,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9759036898612976,0.2811410129070282,0.2525671720504761,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8689377307891846,0.2020681798458099,0.1920388340950012,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9080468416213988,0.2300029397010803,0.161277025938034,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8456677198410034,0.1858341246843338,0.176751896739006,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7737587690353394,0.1411771923303604,0.6394010186195374,284.8369140625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37274169921875,284.8480834960937,1.0,0.3163967132568359,1.0,1.0,0.0,1.0,-1.7067776918411257,1.7067753076553345,2.363129624427529e-06,1.312503457069397,0.8566376566886902,0.8566376566886902,0.0,42.31468963623047,25.0,46572.9609375,0.0,406.5160217285156,1.0,280.9555969238281,283.9022827148437,297.28192138671875,300.3578796386719,293.1499938964844,293.1499938964844,281.25,42919.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810246467590332,1.0,0.0,0.0,3.765926122665405,3.7659525871276855,9.463175274504464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.3740234375,0.0,1719.4228515625,1895.4371337890625,0.0,2565.46337890625,0.9360151290893556,1.0,0.0,3.0,1.0,0.0
17910540,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.2862914502620697,0.2557817101478576,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8921249508857727,0.20308618247509,0.1926389038562774,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.935819149017334,0.2314084619283676,0.1619524657726287,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8670918345451355,0.1866219639778137,0.1771513521671295,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7924500107765198,0.1408860832452774,0.6365785002708435,285.0465087890625,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3711242675781,285.0421142578125,1.0,0.3101259469985962,1.0,1.0,0.0,1.0,-1.6860718727111816,1.6860694885253906,2.311726575499052e-06,1.298970341682434,1.0,1.0,0.0,38.82207489013672,25.0,45825.43359375,0.0,390.0868225097656,1.0,281.2435913085937,284.0869140625,297.2384033203125,300.19781494140625,293.1499938964844,293.1499938964844,280.95001220703125,33659.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954443693161011,1.0,0.0,0.0,3.8640079498291016,3.864033699035645,9.96252197182912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.166015625,0.0,1766.015869140625,1895.4371337890625,0.0,2429.849365234375,0.9516835808753968,1.0,0.0,3.0,1.0,0.0
17910600,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.2862914502620697,0.2557817101478576,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8921249508857727,0.20308618247509,0.1926389038562774,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.935819149017334,0.2314084619283676,0.1619524657726287,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8670918345451355,0.1866219639778137,0.1771513521671295,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7924500107765198,0.1408860832452774,0.6365785002708435,285.0465087890625,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3711242675781,285.0421142578125,1.0,0.3101259469985962,1.0,1.0,0.0,1.0,-1.6860718727111816,1.6860694885253906,2.311726575499052e-06,1.298970341682434,1.0,1.0,0.0,38.82207489013672,25.0,45825.43359375,0.0,390.0868225097656,1.0,281.2435913085937,284.0869140625,297.2384033203125,300.19781494140625,293.1499938964844,293.1499938964844,280.95001220703125,33659.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954443693161011,1.0,0.0,0.0,3.8640079498291016,3.864033699035645,9.96252197182912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.166015625,0.0,1766.015869140625,1895.4371337890625,0.0,2429.849365234375,0.9516835808753968,1.0,0.0,3.0,1.0,0.0
17910660,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9968013167381288,0.2946522831916809,0.2307042330503463,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9238958358764648,0.2038203179836273,0.1933502703905105,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9692324995994568,0.2323370724916458,0.1626573503017425,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8957815170288086,0.1871607601642608,0.177664652466774,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8167983889579773,0.1405879408121109,0.6349031925201416,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3841247558594,284.8590087890625,1.0,0.3054239451885223,1.0,1.0,0.0,1.0,-1.6794626712799072,1.6794604063034058,2.2909655399416806e-06,1.2909396886825562,0.8598068356513977,0.8598068356513977,0.0,35.30202102661133,43.0,46041.7578125,0.0,371.0895690917969,1.0,280.9564514160156,283.90802001953125,297.3121643066406,300.3507385253906,293.1499938964844,293.1499938964844,281.25,41014.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030429482460022,1.0,0.0,0.0,3.7206897735595694,3.720715522766113,9.237197104994266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.14013671875,0.0,1651.492431640625,1895.4371337890625,0.0,2499.279052734375,0.9240723252296448,1.0,0.0,3.0,1.0,0.0
17910720,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9968013167381288,0.2946522831916809,0.2307042330503463,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9238958358764648,0.2038203179836273,0.1933502703905105,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9692324995994568,0.2323370724916458,0.1626573503017425,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8957815170288086,0.1871607601642608,0.177664652466774,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8167983889579773,0.1405879408121109,0.6349031925201416,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3841247558594,284.8590087890625,1.0,0.3054239451885223,1.0,1.0,0.0,1.0,-1.6794626712799072,1.6794604063034058,2.2909655399416806e-06,1.2909396886825562,0.8598068356513977,0.8598068356513977,0.0,35.30202102661133,43.0,46041.7578125,0.0,371.0895690917969,1.0,280.9564514160156,283.90802001953125,297.3121643066406,300.3507385253906,293.1499938964844,293.1499938964844,281.25,41014.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030429482460022,1.0,0.0,0.0,3.7206897735595694,3.720715522766113,9.237197104994266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.14013671875,0.0,1651.492431640625,1895.4371337890625,0.0,2499.279052734375,0.9240723252296448,1.0,0.0,3.0,1.0,0.0
17910780,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9980134963989258,0.3030977547168731,0.237502634525299,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9171222448349,0.2050254344940185,0.1943175643682479,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.963267147541046,0.2338710278272628,0.1635642498731613,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8897378444671631,0.1881363093852996,0.1784293055534362,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8105406165122986,0.1407540440559387,0.6349766850471497,285.0625305175781,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4014587402344,285.0625,1.0,0.3088201582431793,1.0,1.0,0.0,1.0,-1.6908551454544067,1.6908527612686155,2.320472958672326e-06,1.299587607383728,1.0,1.0,0.0,36.330810546875,61.0,45788.671875,0.0,380.28070068359375,1.0,281.2433166503906,284.1015319824219,297.26910400390625,300.2060546875,293.1499938964844,293.1499938964844,280.95001220703125,33029.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905449867248535,1.0,0.0,0.0,3.8288164138793945,3.8288416862487793,9.781880407899737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.06201171875,0.0,1718.044189453125,1895.4371337890625,0.0,2385.313720703125,0.943264365196228,1.0,0.0,3.0,1.0,0.0
17910840,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9980134963989258,0.3030977547168731,0.237502634525299,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9171222448349,0.2050254344940185,0.1943175643682479,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.963267147541046,0.2338710278272628,0.1635642498731613,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8897378444671631,0.1881363093852996,0.1784293055534362,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8105406165122986,0.1407540440559387,0.6349766850471497,285.0625305175781,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4014587402344,285.0625,1.0,0.3088201582431793,1.0,1.0,0.0,1.0,-1.6908551454544067,1.6908527612686155,2.320472958672326e-06,1.299587607383728,1.0,1.0,0.0,36.330810546875,61.0,45788.671875,0.0,380.28070068359375,1.0,281.2433166503906,284.1015319824219,297.26910400390625,300.2060546875,293.1499938964844,293.1499938964844,280.95001220703125,33029.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905449867248535,1.0,0.0,0.0,3.8288164138793945,3.8288416862487793,9.781880407899737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.06201171875,0.0,1718.044189453125,1895.4371337890625,0.0,2385.313720703125,0.943264365196228,1.0,0.0,3.0,1.0,0.0
17910900,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.3051703870296478,0.2484333962202072,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.904946267604828,0.2055744975805282,0.1949848234653473,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9511061906814576,0.2345330715179443,0.164164125919342,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8787583708763123,0.1885790824890136,0.1789878904819488,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8001371026039124,0.140804722905159,0.6358146071434021,284.9317626953125,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.3998718261719,284.9132995605469,1.0,0.3131208419799804,1.0,1.0,0.0,1.0,-1.7071714401245115,1.7071691751480105,2.363647126912838e-06,1.3123828172683716,0.949158787727356,0.949158787727356,0.0,38.07366180419922,61.0,46998.7890625,0.0,394.4214172363281,1.0,280.9931030273437,283.9237976074219,297.35028076171875,300.4587707519531,293.1499938964844,293.1499938964844,280.95001220703125,34679.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985208034515381,1.0,0.0,0.0,3.8529016971588135,3.852927446365357,9.905334081850017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.39697265625,0.0,1760.4127197265625,1895.4371337890625,0.0,2457.908935546875,0.9488525390625,1.0,0.0,3.0,1.0,0.0
17910960,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.3053373992443084,0.2638142704963684,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8880654573440552,0.2059281468391418,0.1954752057790756,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9315374493598938,0.234944611787796,0.1645793318748474,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8626683950424194,0.1888412237167358,0.1793870627880096,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7846348881721497,0.1406567096710205,0.6359472274780273,284.90692138671875,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3877258300781,284.9138488769531,1.0,0.3188634216785431,1.0,1.0,0.0,1.0,-1.7273601293563845,1.7273577451705933,2.417792302367161e-06,1.3282495737075806,0.9177064299583436,0.9177064299583436,0.0,40.74002456665039,64.0,47287.01953125,0.0,413.7672729492188,1.0,280.9560852050781,283.9275207519531,297.354736328125,300.4420166015625,293.1499938964844,293.1499938964844,280.6499938964844,37435.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029783368110657,1.0,0.0,0.0,3.797558546066284,3.797584295272827,9.62281774263829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.6826171875,0.0,1714.7872314453125,1895.4371337890625,0.0,2498.686767578125,0.939159095287323,1.0,0.0,3.0,1.0,0.0
17911020,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.979775369167328,0.3040441870689392,0.2739993333816528,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8555078506469727,0.2063791006803512,0.1961793303489685,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8940813541412354,0.2354821115732193,0.1651649624109268,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8323329091072083,0.1891384273767471,0.1799431592226028,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7546318173408508,0.1400896906852722,0.6349256038665771,284.84014892578125,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3565673828125,284.85455322265625,1.0,0.3262906074523926,1.0,1.0,0.0,1.0,-1.7410727739334106,1.74107027053833,2.455476078466745e-06,1.339403748512268,0.8161112070083618,0.8161112070083618,0.0,46.3746337890625,64.0,47806.015625,0.0,438.3580627441406,1.0,280.6613464355469,283.8648986816406,297.3660583496094,300.5279541015625,293.1499938964844,293.1499938964844,280.6499938964844,43909.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139173984527588,1.0,0.0,0.0,3.552499294281006,3.5525238513946533,8.420954031862493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8125,0.0,1484.97412109375,1895.4371337890625,0.0,2599.314453125,0.8896915316581726,1.0,0.0,3.0,1.0,0.0
17911080,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.973932683467865,0.304176390171051,0.2739676535129547,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8502706289291382,0.2064467221498489,0.1962699890136718,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.888288676738739,0.235567569732666,0.1652397662401199,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8274316787719727,0.1891838610172271,0.1800143122673034,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7498473525047302,0.140004813671112,0.6347116231918335,284.8637390136719,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.353759765625,284.876220703125,1.0,0.327127069234848,1.0,1.0,0.0,1.0,-1.73966383934021,1.739661455154419,2.4516289158782456e-06,1.338290095329285,0.8239854574203491,0.8239854574203491,0.0,47.37012100219727,67.0,47781.765625,0.0,440.8175354003906,1.0,280.6573791503906,283.88555908203125,297.3558654785156,300.5052795410156,293.1499938964844,293.1499938964844,280.95001220703125,42969.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138431906700134,1.0,0.0,0.0,3.5294346809387207,3.52945876121521,8.311963028972968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.46337890625,0.0,1453.5472412109375,1895.4371337890625,0.0,2598.629150390625,0.8848702311515808,1.0,0.0,3.0,1.0,0.0
17911140,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9450794458389282,0.3074865043163299,0.2762897312641144,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8266538381576538,0.20750692486763,0.1973346918821334,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8619298338890076,0.2368865460157394,0.1661816835403442,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8038085699081421,0.1900264769792556,0.1808841675519943,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7276401519775391,0.1397077292203903,0.6338033676147461,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3473815917969,285.0350952148437,1.0,0.3338300585746765,1.0,1.0,0.0,1.0,-1.7457406520843506,1.74573814868927,2.4680377919139573e-06,1.3429269790649414,0.9677578210830688,0.9677578210830688,0.0,53.13737106323242,70.0,47610.74609375,0.0,461.3739318847656,1.0,280.9418029785156,284.0259704589844,297.2970275878906,300.3548278808594,293.1499938964844,293.1499938964844,280.6499938964844,32446.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038007616996765,1.0,0.0,0.0,3.692457437515259,3.692481279373169,9.097547035707976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.25341796875,0.0,1554.021728515625,1895.4371337890625,0.0,2506.2255859375,0.91215318441391,1.0,0.0,3.0,1.0,0.0
17911200,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9450794458389282,0.3074865043163299,0.2762897312641144,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8266538381576538,0.20750692486763,0.1973346918821334,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8619298338890076,0.2368865460157394,0.1661816835403442,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8038085699081421,0.1900264769792556,0.1808841675519943,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7276401519775391,0.1397077292203903,0.6338033676147461,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3473815917969,285.0350952148437,1.0,0.3338300585746765,1.0,1.0,0.0,1.0,-1.7457406520843506,1.74573814868927,2.4680377919139573e-06,1.3429269790649414,0.9677578210830688,0.9677578210830688,0.0,53.13737106323242,70.0,47610.74609375,0.0,461.3739318847656,1.0,280.9418029785156,284.0259704589844,297.2970275878906,300.3548278808594,293.1499938964844,293.1499938964844,280.6499938964844,32446.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038007616996765,1.0,0.0,0.0,3.692457437515259,3.692481279373169,9.097547035707976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.25341796875,0.0,1554.021728515625,1895.4371337890625,0.0,2506.2255859375,0.91215318441391,1.0,0.0,3.0,1.0,0.0
17911260,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9322285652160645,0.3094227015972137,0.2783409059047699,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8164330720901489,0.2079313695430755,0.1979964077472686,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8508151769638062,0.2373661696910858,0.1667458564043045,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7928329706192017,0.1903419196605682,0.1814305633306503,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7178102135658264,0.1394341737031936,0.6335499286651611,284.86871337890625,284.95001220703125,297.3433837890625,294.3238525390625,297.3407592773437,297.3433837890625,284.8603820800781,1.0,0.3374391496181488,1.0,1.0,0.0,1.0,-1.750029683113098,1.7500272989273071,2.479810291333706e-06,1.346318006515503,0.8590824604034424,0.8590824604034424,0.0,56.16884994506836,70.0,48361.61328125,0.0,473.0371398925781,1.0,280.6811218261719,283.835693359375,297.36822509765625,300.57379150390625,293.1499938964844,293.1499938964844,280.6499938964844,37552.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126829862594604,1.0,0.0,0.0,3.667588949203491,3.667613506317138,8.975416676548775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.55859375,0.0,1564.4974365234375,1895.4371337890625,0.0,2587.922607421875,0.907935917377472,1.0,0.0,3.0,1.0,0.0
17911320,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9239189624786376,0.3105826377868652,0.2794443964958191,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8097004294395447,0.2080938220024109,0.198255106806755,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8438323736190796,0.2375407069921493,0.166946604847908,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7858328223228455,0.1904412806034088,0.1816281378269195,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7112296223640442,0.1391717940568924,0.6328444480895996,284.88189697265625,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3395690917969,284.8907165527344,1.0,0.3396023213863373,1.0,1.0,0.0,1.0,-1.7512974739074707,1.7512950897216797,2.483291837052093e-06,1.3473165035247805,0.8463174700737,0.8463174700737,0.0,58.16545104980469,58.0,48150.53125,0.0,479.7763366699219,1.0,280.65728759765625,283.8758850097656,297.35455322265625,300.5176086425781,293.1499938964844,293.1499938964844,280.95001220703125,40016.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143584132194519,1.0,0.0,0.0,3.5679852962493896,3.5680091381073,8.494531016367546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.26318359375,0.0,1473.1978759765625,1895.4371337890625,0.0,2603.38623046875,0.8900208473205566,1.0,0.0,3.0,1.0,0.0
17911380,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.930047869682312,0.3147922158241272,0.2828682959079742,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8119580745697021,0.2090604305267334,0.1989929527044296,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.846171498298645,0.2387080937623977,0.1675990968942642,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7879538536071777,0.1912064850330352,0.1821872591972351,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117074131965637,0.1389260441064834,0.6310720443725586,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33953857421875,285.04693603515625,1.0,0.339409202337265,1.0,1.0,0.0,1.0,-1.7556190490722656,1.755616545677185,2.495107082722825e-06,1.3506619930267334,0.9949321746826172,0.9949321746826172,0.0,57.90169906616211,46.0,47921.9140625,0.0,481.6923522949219,1.0,280.9427490234375,284.01513671875,297.30157470703125,300.379150390625,293.1499938964844,293.1499938964844,280.6499938964844,31827.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055077791213989,1.0,0.0,0.0,3.732933521270752,3.732957601547241,9.298091185883096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.3984375,0.0,1595.4775390625,1895.4371337890625,0.0,2521.88720703125,0.9208956360816956,1.0,0.0,3.0,1.0,0.0
17911440,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.930047869682312,0.3147922158241272,0.2828682959079742,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8119580745697021,0.2090604305267334,0.1989929527044296,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.846171498298645,0.2387080937623977,0.1675990968942642,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7879538536071777,0.1912064850330352,0.1821872591972351,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117074131965637,0.1389260441064834,0.6310720443725586,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33953857421875,285.04693603515625,1.0,0.339409202337265,1.0,1.0,0.0,1.0,-1.7556190490722656,1.755616545677185,2.495107082722825e-06,1.3506619930267334,0.9949321746826172,0.9949321746826172,0.0,57.90169906616211,46.0,47921.9140625,0.0,481.6923522949219,1.0,280.9427490234375,284.01513671875,297.30157470703125,300.379150390625,293.1499938964844,293.1499938964844,280.6499938964844,31827.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055077791213989,1.0,0.0,0.0,3.732933521270752,3.732957601547241,9.298091185883096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.3984375,0.0,1595.4775390625,1895.4371337890625,0.0,2521.88720703125,0.9208956360816956,1.0,0.0,3.0,1.0,0.0
17911500,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9411436319351196,0.3165614008903503,0.2846291065216064,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8188371658325195,0.2094223797321319,0.1993785351514816,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8534334897994995,0.2391077876091003,0.1679406911134719,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7950478792190552,0.1914826035499572,0.1824813038110733,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7171680331230164,0.1387526988983154,0.6302980780601501,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.337890625,284.8730163574219,1.0,0.3378556668758392,1.0,1.0,0.0,1.0,-1.7580325603485107,1.7580300569534302,2.501778908481356e-06,1.3525761365890503,0.9006934762001038,0.9006934762001038,0.0,56.17824935913086,46.0,48770.75,0.0,478.0473937988281,1.0,280.6954650878906,283.81988525390625,297.3682556152344,300.606689453125,293.1499938964844,293.1499938964844,280.6499938964844,35167.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136207461357117,1.0,0.0,0.0,3.748901128768921,3.748925924301148,9.377806122756738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.99658203125,0.0,1639.6124267578125,1895.4371337890625,0.0,2596.57568359375,0.9248169660568236,1.0,0.0,3.0,1.0,0.0
17911560,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9534761905670166,0.3180067241191864,0.2859284579753876,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8268213272094727,0.2095889151096344,0.1995195746421814,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8621599078178406,0.2392652630805969,0.1680475920438766,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.803482174873352,0.1915784776210785,0.1825509071350097,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7235062122344971,0.1384340226650238,0.6287258267402649,284.85919189453125,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.3334655761719,284.8565673828125,1.0,0.3354257047176361,0.9593189358711244,0.9593189358711244,0.2000000029802322,1.0,-1.7580887079238892,1.578885555267334,0.1792031526565551,1.174212098121643,0.8498048782348633,0.8498048782348633,0.0,54.01925659179688,34.0,47368.98046875,0.0,471.2307434082031,1.0,280.65692138671875,283.79058837890625,297.35406494140625,300.5272216796875,293.1499938964844,293.1499938964844,280.95001220703125,39902.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81661057472229,1.0,0.0,0.0,3.628428459167481,3.628453016281128,8.784770670899889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.2294921875,0.0,1538.3251953125,1895.4371337890625,0.0,2624.197509765625,0.9027053117752076,1.0,0.0,3.0,1.0,0.0
17911620,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.9870980381965636,0.32142373919487,0.2886787950992584,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8532048463821411,0.2100971639156341,0.1997356861829757,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8916879296302795,0.23983234167099,0.1682393550872802,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8293697834014893,0.1919320523738861,0.182622492313385,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.7446157932281494,0.1379078030586242,0.6251518726348877,284.81201171875,284.95001220703125,297.6188049316406,294.3191223144531,297.479248046875,297.328857421875,284.8028259277344,1.0,0.3285529911518097,0.8779568672180176,0.8779568672180176,0.6000000238418579,1.0,-1.7576706409454346,0.903992235660553,0.8536783456802368,0.5011081099510193,0.7624753713607788,0.7624753713607788,0.0,47.87400817871094,25.0,39251.12890625,0.0,451.52728271484375,1.0,280.94171142578125,283.6990661621094,297.1932373046875,299.913330078125,293.1499938964844,293.1499938964844,281.25,44216.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895724177360535,1.0,0.0,0.0,3.4002668857574463,3.400290012359619,7.71470467952895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.87255859375,0.0,1329.941162109375,1895.4371337890625,0.0,2376.49560546875,0.8534669876098633,1.0,0.0,3.0,1.0,0.0
17911680,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.9870980381965636,0.32142373919487,0.2886787950992584,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8532048463821411,0.2100971639156341,0.1997356861829757,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8916879296302795,0.23983234167099,0.1682393550872802,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8293697834014893,0.1919320523738861,0.182622492313385,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.7446157932281494,0.1379078030586242,0.6251518726348877,284.81201171875,284.95001220703125,297.6188049316406,294.3191223144531,297.479248046875,297.328857421875,284.8028259277344,1.0,0.3285529911518097,0.8779568672180176,0.8779568672180176,0.6000000238418579,1.0,-1.7576706409454346,0.903992235660553,0.8536783456802368,0.5011081099510193,0.7624753713607788,0.7624753713607788,0.0,47.87400817871094,25.0,39251.12890625,0.0,451.52728271484375,1.0,280.94171142578125,283.6990661621094,297.1932373046875,299.913330078125,293.1499938964844,293.1499938964844,281.25,44216.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895724177360535,1.0,0.0,0.0,3.4002668857574463,3.400290012359619,7.71470467952895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.87255859375,0.0,1329.941162109375,1895.4371337890625,0.0,2376.49560546875,0.8534669876098633,1.0,0.0,3.0,1.0,0.0
17911740,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.3287879824638366,0.2643702328205108,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8945626616477966,0.2108186483383178,0.2000895887613296,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9394508004188538,0.2406698316335678,0.1685728281736374,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8675268888473511,0.1924816519021988,0.1828208565711975,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7781884074211121,0.1375592797994613,0.6220535635948181,284.9267883300781,284.95001220703125,297.6982421875,294.31475830078125,297.49688720703125,297.34197998046875,284.9385070800781,1.0,0.3203799724578857,0.7965947985649109,0.7965947985649109,1.0,1.0,-1.7527233362197876,0.7647572755813599,0.9879660606384276,0.3688443899154663,0.8068145513534546,0.8068145513534546,0.0,41.26348114013672,28.0,36351.66796875,0.0,422.1056823730469,1.0,281.2382202148437,283.8591003417969,297.1036376953125,299.4873352050781,293.1499938964844,293.1499938964844,281.54998779296875,38000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410649061203003,1.0,0.0,0.0,3.296309232711792,3.296330451965332,7.25018708180869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.31494140625,0.0,1187.6395263671875,1895.4371337890625,0.0,1948.6624755859373,0.8271412253379822,1.0,0.0,3.0,1.0,0.0
17911800,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.3287879824638366,0.2643702328205108,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8945626616477966,0.2108186483383178,0.2000895887613296,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9394508004188538,0.2406698316335678,0.1685728281736374,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8675268888473511,0.1924816519021988,0.1828208565711975,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7781884074211121,0.1375592797994613,0.6220535635948181,284.9267883300781,284.95001220703125,297.6982421875,294.31475830078125,297.49688720703125,297.34197998046875,284.9385070800781,1.0,0.3203799724578857,0.7965947985649109,0.7965947985649109,1.0,1.0,-1.7527233362197876,0.7647572755813599,0.9879660606384276,0.3688443899154663,0.8068145513534546,0.8068145513534546,0.0,41.26348114013672,28.0,36351.66796875,0.0,422.1056823730469,1.0,281.2382202148437,283.8591003417969,297.1036376953125,299.4873352050781,293.1499938964844,293.1499938964844,281.54998779296875,38000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410649061203003,1.0,0.0,0.0,3.296309232711792,3.296330451965332,7.25018708180869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.31494140625,0.0,1187.6395263671875,1895.4371337890625,0.0,1948.6624755859373,0.8271412253379822,1.0,0.0,3.0,1.0,0.0
17911860,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.3345284163951874,0.2631600499153137,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8967093229293823,0.2114632427692413,0.2005777657032013,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9419772028923036,0.2414346635341644,0.1689941138029098,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8694574236869812,0.1930101662874221,0.1832049489021301,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7792226672172546,0.1376056373119354,0.6216570138931274,285.0669860839844,284.95001220703125,297.7458190917969,294.3116149902344,297.5281677246094,297.3602294921875,285.0717163085937,1.0,0.3164881765842438,0.8094308972358704,0.8094308972358704,1.0,1.0,-1.7254444360733032,0.7538667917251587,0.9715776443481444,0.3580121695995331,0.9196190237998962,0.9196190237998962,0.0,40.32767105102539,28.0,35409.921875,0.0,409.9613952636719,1.0,281.5072021484375,283.99517822265625,297.110107421875,299.3664245605469,293.1499938964844,293.1499938964844,281.54998779296875,31543.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716454029083252,1.0,0.0,0.0,3.398165941238404,3.398186683654785,7.705173743488558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.70361328125,0.0,1239.57861328125,1895.4371337890625,0.0,1742.9451904296875,0.8476558923721313,1.0,0.0,3.0,1.0,0.0
17911920,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3387972116470337,0.2569370865821838,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9045965671539308,0.2119514048099517,0.2010000944137573,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9510018825531006,0.2419967949390411,0.1693636924028396,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8768833875656128,0.1934213042259216,0.183553472161293,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7855682969093323,0.1377269029617309,0.6219262480735779,285.054931640625,284.95001220703125,297.7767944335937,294.309326171875,297.5495300292969,297.373779296875,285.0483093261719,1.0,0.3146463930606842,0.8178399205207825,0.8178399205207825,1.0,1.0,-1.7196773290634155,0.7521897554397583,0.9674875736236572,0.3574993014335632,0.9419779777526855,0.9419779777526855,0.0,39.2681770324707,46.0,35436.52734375,0.0,403.5440979003906,1.0,281.5396423339844,283.9638366699219,297.1679382324219,299.4594421386719,293.1499938964844,293.1499938964844,281.25,30477.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087923288345337,1.0,0.0,0.0,3.501865863800049,3.501887321472168,8.182618103091954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.373046875,0.0,1334.8765869140625,1895.4371337890625,0.0,1680.8192138671875,0.8678869605064392,1.0,0.0,3.0,1.0,0.0
17911980,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3469873964786529,0.2622477412223816,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8996435403823853,0.2125729322433471,0.2018017023801803,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9452838897705078,0.2426006197929382,0.1699845343828201,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8720552921295166,0.1939018219709396,0.1842068880796432,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7804416418075562,0.1376689821481704,0.6223814487457275,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.5954284667969,297.39385986328125,284.8873596191406,1.0,0.3176306486129761,0.8390849828720093,0.8390849828720093,1.0,1.0,-1.72907292842865,0.7589879631996155,0.9700849056243896,0.3620516061782837,0.8098194003105164,0.8098194003105164,0.0,40.257545471191406,64.0,35947.78125,0.0,411.8439636230469,1.0,281.2585144042969,283.80078125,297.3155822753906,299.71807861328125,293.1499938964844,293.1499938964844,281.54998779296875,40333.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173047661781311,1.0,0.0,0.0,3.3695619106292725,3.369584083557129,7.576003895337635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.201171875,0.0,1272.9100341796875,1895.4371337890625,0.0,1749.9029541015625,0.846459686756134,1.0,0.0,3.0,1.0,0.0
17912040,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3469873964786529,0.2622477412223816,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8996435403823853,0.2125729322433471,0.2018017023801803,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9452838897705078,0.2426006197929382,0.1699845343828201,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8720552921295166,0.1939018219709396,0.1842068880796432,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7804416418075562,0.1376689821481704,0.6223814487457275,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.5954284667969,297.39385986328125,284.8873596191406,1.0,0.3176306486129761,0.8390849828720093,0.8390849828720093,1.0,1.0,-1.72907292842865,0.7589879631996155,0.9700849056243896,0.3620516061782837,0.8098194003105164,0.8098194003105164,0.0,40.257545471191406,64.0,35947.78125,0.0,411.8439636230469,1.0,281.2585144042969,283.80078125,297.3155822753906,299.71807861328125,293.1499938964844,293.1499938964844,281.54998779296875,40333.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173047661781311,1.0,0.0,0.0,3.3695619106292725,3.369584083557129,7.576003895337635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.201171875,0.0,1272.9100341796875,1895.4371337890625,0.0,1749.9029541015625,0.846459686756134,1.0,0.0,3.0,1.0,0.0
17912100,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3493371903896332,0.2725323438644409,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8884144425392151,0.2129957377910614,0.2021494805812835,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.932046353816986,0.2430675476789474,0.1702425926923751,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8614155650138855,0.1942420005798339,0.1844871640205383,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7703787088394165,0.137659952044487,0.6223828792572021,285.03399658203125,284.95001220703125,297.89288330078125,294.2994689941406,297.6128234863281,297.39404296875,285.05047607421875,1.0,0.3216426968574524,0.8497074842453003,0.8497074842453003,1.0,1.0,-1.7424800395965576,0.7663627862930298,0.9761172533035278,0.3665130138397217,0.9130882024765016,0.9130882024765016,0.0,42.167606353759766,64.0,35642.4453125,0.0,425.3099365234375,1.0,281.4952087402344,283.9633178710937,297.255615234375,299.5418395996094,293.1499938964844,293.1499938964844,281.54998779296875,33544.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099874019622803,1.0,0.0,0.0,3.4344747066497803,3.4344964027404785,7.870710874158249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.5263671875,0.0,1289.0555419921875,1895.4371337890625,0.0,1690.4459228515625,0.858270525932312,1.0,0.0,3.0,1.0,0.0
17912160,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.3505631983280182,0.2861339449882507,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8746559619903564,0.2135735750198364,0.2027331739664077,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9156094193458556,0.2437219619750976,0.1707215458154678,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8486013412475586,0.194725826382637,0.1849856525659561,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7582587599754333,0.1377133876085281,0.6229782104492188,285.063720703125,284.95001220703125,297.9310607910156,294.2958068847656,297.6266784667969,297.3883972167969,285.0617980957031,1.0,0.3271163702011108,0.8500150442123413,0.8500150442123413,1.0,1.0,-1.7613952159881592,0.7754276394844055,0.9859675168991088,0.3715111315250397,0.9690322279930116,0.9690322279930116,0.0,44.82974624633789,67.0,36096.703125,0.0,444.5422058105469,1.0,281.5411071777344,283.9545288085937,297.2705993652344,299.61785888671875,293.1499938964844,293.1499938964844,281.25,30601.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080287337303162,1.0,0.0,0.0,3.578200578689575,3.5782229900360107,8.543241278857749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.15673828125,0.0,1415.1466064453125,1895.4371337890625,0.0,1674.681396484375,0.8853393197059631,1.0,0.0,3.0,1.0,0.0
17912220,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.3495202958583832,0.3082372546195984,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8544765710830688,0.2140941768884658,0.2035744488239288,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8928731679916382,0.2441889941692352,0.1713505238294601,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.82993483543396,0.1951157450675964,0.1856878995895385,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7402764558792114,0.1372523605823516,0.622550368309021,284.8839111328125,284.95001220703125,298.00360107421875,294.288330078125,297.6412048339844,297.3565673828125,284.8890686035156,1.0,0.3352937698364258,0.8506056070327759,0.8506056070327759,1.0,1.0,-1.7900390625,0.789046585559845,1.0009925365447998,0.3791767358779907,0.8494575619697571,0.8494575619697571,0.0,49.36050033569336,67.0,37124.6328125,0.0,475.92132568359375,1.0,281.2587280273437,283.7632751464844,297.3542175292969,299.84197998046875,293.1499938964844,293.1499938964844,281.25,38292.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256521582603455,1.0,0.0,0.0,3.5363216400146484,3.5363450050354004,8.344432558260451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.67333984375,0.0,1426.951171875,1895.4371337890625,0.0,1818.7742919921875,0.8810027241706848,1.0,0.0,3.0,1.0,0.0
17912280,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3494350612163543,0.3091417551040649,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8536894917488098,0.2141081988811493,0.2035940140485763,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8919960260391235,0.2441994696855545,0.1713619977235794,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8292005062103271,0.1951248049736023,0.1857028901576995,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7395663857460022,0.1372225135564804,0.622459352016449,284.8863830566406,284.95001220703125,298.0066223144531,294.2880249023437,297.6416931152344,297.3550109863281,284.8919982910156,1.0,0.3356182277202606,0.8506302237510681,0.8506302237510681,1.0,1.0,-1.7910709381103516,0.7895386219024658,1.0015323162078855,0.3794508576393127,0.8494184613227844,0.8494184613227844,0.0,49.5490837097168,70.0,37130.14453125,0.0,477.1467590332031,1.0,281.2574768066406,283.76611328125,297.3519592285156,299.8383483886719,293.1499938964844,293.1499938964844,281.54998779296875,38370.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259738445281982,1.0,0.0,0.0,3.531049966812134,3.5310733318328857,8.319572657455865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.20361328125,0.0,1421.9715576171875,1895.4371337890625,0.0,1821.4500732421875,0.8800740242004395,1.0,0.0,3.0,1.0,0.0
