time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069943189620972,0.4833948314189911,0.4407459199428558,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.917518436908722,0.7177935242652893,0.6834626197814941,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.881695568561554,0.6406065821647644,0.4508746862411499,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7953997850418091,0.4632008373737335,0.4449132680892944,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463170051574707,0.2448552101850509,1.1370289325714111,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3970031738281,297.22296142578125,284.9530639648437,1.0,0.7483079433441162,0.3679280281066894,0.3679280281066894,1.0,1.0,-3.791925668716431,1.0553284883499146,2.7365970611572266,0.1964257657527923,0.91484797000885,0.91484797000885,0.0,303.64019775390625,310.0,70684.21875,0.0,5078.470703125,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.0973815917969,293.1499938964844,293.1499938964844,278.1499938964844,35923.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922626495361328,1.0,0.0,0.0,3.709413528442383,3.7094380855560303,9.18129160254466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.1357421875,0.0,1599.700927734375,1895.4371337890625,0.0,3613.377197265625,0.9185404777526855,1.0,0.0,3.0,1.0,0.0
17940300,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058474063873291,0.4829925298690796,0.4404461681842804,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160868525505066,0.717312216758728,0.6830788254737854,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813261985778809,0.6420323848724365,0.4519062340259552,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945693135261536,0.4633577167987823,0.4451231956481933,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6456034779548645,0.2448243498802185,1.1371822357177734,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3944396972656,297.222412109375,284.9524841308594,1.0,0.7491152286529541,0.3674386143684387,0.3674386143684387,1.0,1.0,-3.792781591415405,1.0539987087249756,2.7387828826904297,0.1949025690555572,0.9152978658676147,0.9152978658676147,0.0,305.1644897460937,310.0,70708.6875,0.0,5090.92626953125,1.0,278.1499938964844,282.70391845703125,297.5570068359375,302.1093139648437,293.1499938964844,293.1499938964844,278.1499938964844,35916.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223673343658448,1.0,0.0,0.0,3.7111101150512695,3.711134672164917,9.189691922983912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.2294921875,0.0,1601.5908203125,1895.4371337890625,0.0,3610.98974609375,0.9189099073410034,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046941161155701,0.482587456703186,0.4401428997516632,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146641492843628,0.7168207168579102,0.6826842427253723,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809552192687988,0.6434503197669983,0.4529317021369934,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937391400337219,0.4635085165500641,0.4453266859054565,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448913812637329,0.244789257645607,1.137314796447754,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3918762207031,297.2218322753906,284.9519958496094,1.0,0.749915599822998,0.3669712245464325,0.3669712245464325,1.0,1.0,-3.793580293655396,1.0527170896530151,2.74086332321167,0.1934387683868408,0.9156289100646972,0.9156289100646972,0.0,306.69097900390625,313.0,70731.6015625,0.0,5103.2294921875,1.0,278.1499938964844,282.7034912109375,297.5666809082031,302.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,35917.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221210479736328,1.0,0.0,0.0,3.712645053863525,3.712669849395752,9.197295867124922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.0087890625,0.0,1603.3585205078125,1895.4371337890625,0.0,3608.7197265625,0.9192513227462769,1.0,0.0,3.0,1.0,0.0
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024022579193115,0.4817735850811004,0.4395307302474975,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118594527244568,0.7158084511756897,0.6818645000457764,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802167177200317,0.6462633609771729,0.4549650251865387,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920875549316406,0.463793933391571,0.4457162916660309,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.643477737903595,0.24470816552639,1.137523889541626,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3864440917969,297.2206726074219,284.9512634277344,1.0,0.7514941692352295,0.3660364747047424,0.3660364747047424,1.0,1.0,-3.795024871826172,1.0501103401184082,2.744914531707764,0.1904959678649902,0.9160094261169434,0.9160094261169434,0.0,309.740478515625,316.0,70770.2265625,0.0,5127.3681640625,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1424255371094,293.1499938964844,293.1499938964844,278.1499938964844,35930.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216398596763612,1.0,0.0,0.0,3.715044498443604,3.715069055557251,9.209186941916414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.3330078125,0.0,1606.2171630859375,1895.4371337890625,0.0,3604.2841796875,0.919796109199524,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024022579193115,0.4817735850811004,0.4395307302474975,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118594527244568,0.7158084511756897,0.6818645000457764,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802167177200317,0.6462633609771729,0.4549650251865387,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920875549316406,0.463793933391571,0.4457162916660309,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.643477737903595,0.24470816552639,1.137523889541626,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3864440917969,297.2206726074219,284.9512634277344,1.0,0.7514941692352295,0.3660364747047424,0.3660364747047424,1.0,1.0,-3.795024871826172,1.0501103401184082,2.744914531707764,0.1904959678649902,0.9160094261169434,0.9160094261169434,0.0,309.740478515625,316.0,70770.2265625,0.0,5127.3681640625,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1424255371094,293.1499938964844,293.1499938964844,278.1499938964844,35930.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216398596763612,1.0,0.0,0.0,3.715044498443604,3.715069055557251,9.209186941916414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.3330078125,0.0,1606.2171630859375,1895.4371337890625,0.0,3604.2841796875,0.919796109199524,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001395463943481,0.4809597134590149,0.4389174282550812,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091288447380066,0.7147693037986755,0.6810178756713867,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.879491925239563,0.6490540504455566,0.4569819569587707,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904576063156128,0.464065819978714,0.4460918307304382,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420872807502747,0.2446193248033523,1.1376925706863403,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3805236816406,297.21954345703125,284.9508056640625,1.0,0.7530519962310791,0.3651017248630523,0.3651017248630523,1.0,1.0,-3.7963502407073975,1.047461748123169,2.7488884925842285,0.1875281631946563,0.9162254929542542,0.9162254929542542,0.0,312.78228759765625,319.0,70801.6328125,0.0,5151.11669921875,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1626892089844,293.1499938964844,293.1499938964844,278.1499938964844,35945.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211639165878296,1.0,0.0,0.0,3.716790437698364,3.716815233230591,9.21784646834567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.4326171875,0.0,1608.341552734375,1895.4371337890625,0.0,3599.89599609375,0.9201974868774414,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001395463943481,0.4809597134590149,0.4389174282550812,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091288447380066,0.7147693037986755,0.6810178756713867,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.879491925239563,0.6490540504455566,0.4569819569587707,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904576063156128,0.464065819978714,0.4460918307304382,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420872807502747,0.2446193248033523,1.1376925706863403,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3805236816406,297.21954345703125,284.9508056640625,1.0,0.7530519962310791,0.3651017248630523,0.3651017248630523,1.0,1.0,-3.7963502407073975,1.047461748123169,2.7488884925842285,0.1875281631946563,0.9162254929542542,0.9162254929542542,0.0,312.78228759765625,319.0,70801.6328125,0.0,5151.11669921875,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1626892089844,293.1499938964844,293.1499938964844,278.1499938964844,35945.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211639165878296,1.0,0.0,0.0,3.716790437698364,3.716815233230591,9.21784646834567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.4326171875,0.0,1608.341552734375,1895.4371337890625,0.0,3599.89599609375,0.9201974868774414,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979070544242859,0.4801472127437591,0.4383048713207245,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064836502075196,0.7137092351913452,0.6801508069038391,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787824511528015,0.6518266797065735,0.4589858949184418,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888512015342712,0.4643278121948242,0.4464574456214905,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407219171524048,0.2445259243249893,1.1378377676010132,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3747863769531,297.2184753417969,284.9505615234375,1.0,0.7545943856239319,0.3642476201057434,0.3642476201057434,1.0,1.0,-3.797595739364624,1.045040488243103,2.7525551319122314,0.1847949624061584,0.9164507985115052,0.9164507985115052,0.0,315.8182983398437,322.0,70831.1875,0.0,5174.599609375,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820678710937,293.1499938964844,293.1499938964844,278.1499938964844,35956.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207092523574828,1.0,0.0,0.0,3.7182421684265137,3.718266725540161,9.225047392646956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.1103515625,0.0,1610.091552734375,1895.4371337890625,0.0,3595.702392578125,0.9205305576324464,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979070544242859,0.4801472127437591,0.4383048713207245,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064836502075196,0.7137092351913452,0.6801508069038391,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787824511528015,0.6518266797065735,0.4589858949184418,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888512015342712,0.4643278121948242,0.4464574456214905,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407219171524048,0.2445259243249893,1.1378377676010132,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3747863769531,297.2184753417969,284.9505615234375,1.0,0.7545943856239319,0.3642476201057434,0.3642476201057434,1.0,1.0,-3.797595739364624,1.045040488243103,2.7525551319122314,0.1847949624061584,0.9164507985115052,0.9164507985115052,0.0,315.8182983398437,322.0,70831.1875,0.0,5174.599609375,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820678710937,293.1499938964844,293.1499938964844,278.1499938964844,35956.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207092523574828,1.0,0.0,0.0,3.7182421684265137,3.718266725540161,9.225047392646956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.1103515625,0.0,1610.091552734375,1895.4371337890625,0.0,3595.702392578125,0.9205305576324464,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957048416137695,0.4793357849121094,0.4376932382583618,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039314985275269,0.7126250267028809,0.6792608499526978,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780859112739563,0.6545764803886414,0.4609740972518921,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872671484947205,0.4645781219005584,0.4468119442462921,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.639380931854248,0.2444282472133636,1.137961983680725,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3684997558594,297.2174377441406,284.9504089355469,1.0,0.7561213970184326,0.3633935153484344,0.3633935153484344,1.0,1.0,-3.798757553100586,1.0425976514816284,2.756160020828247,0.1820487082004547,0.9165946841239928,0.9165946841239928,0.0,318.8482971191406,325.0,70855.7265625,0.0,5197.8056640625,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,35965.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202644228935242,1.0,0.0,0.0,3.719327926635742,3.7193527221679688,9.23043614875496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.8583984375,0.0,1611.411865234375,1895.4371337890625,0.0,3591.598388671875,0.9207803606987,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957048416137695,0.4793357849121094,0.4376932382583618,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039314985275269,0.7126250267028809,0.6792608499526978,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780859112739563,0.6545764803886414,0.4609740972518921,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872671484947205,0.4645781219005584,0.4468119442462921,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.639380931854248,0.2444282472133636,1.137961983680725,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3684997558594,297.2174377441406,284.9504089355469,1.0,0.7561213970184326,0.3633935153484344,0.3633935153484344,1.0,1.0,-3.798757553100586,1.0425976514816284,2.756160020828247,0.1820487082004547,0.9165946841239928,0.9165946841239928,0.0,318.8482971191406,325.0,70855.7265625,0.0,5197.8056640625,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,35965.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202644228935242,1.0,0.0,0.0,3.719327926635742,3.7193527221679688,9.23043614875496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.8583984375,0.0,1611.411865234375,1895.4371337890625,0.0,3591.598388671875,0.9207803606987,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946141362190247,0.4789300560951233,0.4373874962329864,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026937484741212,0.712077260017395,0.6788105964660645,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777429461479187,0.6559464335441589,0.4619646668434143,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864835262298584,0.4647005796432495,0.4469866454601288,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387193202972412,0.2443785071372985,1.1380200386047363,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3652648925781,297.2169494628906,284.9503479003906,1.0,0.7568812370300293,0.3629664480686188,0.3629664480686188,1.0,1.0,-3.7993197441101074,1.0413689613342283,2.757950782775879,0.1806713789701461,0.9166486263275146,0.9166486263275146,0.0,320.3630676269531,325.0,70866.828125,0.0,5209.35595703125,1.0,278.1499938964844,282.703369140625,297.6438293457031,302.2090148925781,293.1499938964844,293.1499938964844,278.1499938964844,35969.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200575351715088,1.0,0.0,0.0,3.7197844982147217,3.719809293746948,9.23270306429913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.5087890625,0.0,1611.971435546875,1895.4371337890625,0.0,3589.689208984375,0.9208858013153076,1.0,0.0,3.0,1.0,0.0
17940960,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935307025909424,0.4785243570804596,0.4370818138122558,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014705419540404,0.7115240693092346,0.67835533618927,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8774029612541199,0.6573106646537781,0.4629513919353485,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857053279876709,0.4648202359676361,0.4471587836742401,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380634903907776,0.2443278729915619,1.1380740404129028,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3617248535156,297.2164611816406,284.95025634765625,1.0,0.7576379776000977,0.3625190556049347,0.3625190556049347,1.0,1.0,-3.799863338470459,1.040070652961731,2.7597928047180176,0.1792289316654205,0.9166543483734132,0.9166543483734132,0.0,321.8768920898437,328.0,70875.734375,0.0,5220.84765625,1.0,278.1499938964844,282.7035217285156,297.6513977050781,302.2174377441406,293.1499938964844,293.1499938964844,278.1499938964844,35974.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198529124259948,1.0,0.0,0.0,3.720123052597046,3.720147848129273,9.234383355760656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.7841796875,0.0,1612.4014892578125,1895.4371337890625,0.0,3587.80078125,0.9209649562835692,1.0,0.0,3.0,1.0,0.0
17941020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913849949836731,0.4777126014232635,0.4364702403545379,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990395665168762,0.71039879322052,0.6774269938468933,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767297863960266,0.6600196957588196,0.4649115800857544,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841634750366211,0.4650496244430542,0.4474938511848449,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367679834365845,0.2442237138748169,1.1381689310073853,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.35418701171875,297.2154846191406,284.9500732421875,1.0,0.75914067029953,0.3616243004798889,0.3616243004798889,1.0,1.0,-3.800886869430542,1.037442922592163,2.763443946838379,0.1763292700052261,0.9165869951248168,0.9165869951248168,0.0,324.9019470214844,331.0,70888.515625,0.0,5243.62890625,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2330017089844,293.1499938964844,293.1499938964844,278.1499938964844,35985.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194437861442566,1.0,0.0,0.0,3.7204432487487793,3.7204678058624254,9.235972697752004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.359375,0.0,1612.850341796875,1895.4371337890625,0.0,3584.024169921875,0.9210436940193176,1.0,0.0,3.0,1.0,0.0
17941080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913849949836731,0.4777126014232635,0.4364702403545379,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990395665168762,0.71039879322052,0.6774269938468933,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767297863960266,0.6600196957588196,0.4649115800857544,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841634750366211,0.4650496244430542,0.4474938511848449,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367679834365845,0.2442237138748169,1.1381689310073853,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.35418701171875,297.2154846191406,284.9500732421875,1.0,0.75914067029953,0.3616243004798889,0.3616243004798889,1.0,1.0,-3.800886869430542,1.037442922592163,2.763443946838379,0.1763292700052261,0.9165869951248168,0.9165869951248168,0.0,324.9019470214844,331.0,70888.515625,0.0,5243.62890625,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2330017089844,293.1499938964844,293.1499938964844,278.1499938964844,35985.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194437861442566,1.0,0.0,0.0,3.7204432487487793,3.7204678058624254,9.235972697752004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.359375,0.0,1612.850341796875,1895.4371337890625,0.0,3584.024169921875,0.9210436940193176,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.789266049861908,0.476900190114975,0.4358582496643066,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966320157051086,0.7092587947845459,0.6764849424362183,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760688304901123,0.6627139449119568,0.4668614566326141,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826425433158875,0.4652711451053619,0.447821706533432,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354936957359314,0.2441174387931823,1.1382546424865725,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34625244140625,297.21453857421875,284.949951171875,1.0,0.7606344819068909,0.3607295155525207,0.3607295155525207,1.0,1.0,-3.8018603324890137,1.0347954034805298,2.767065048217773,0.1734231412410736,0.9164621233940125,0.9164621233940125,0.0,327.9274597167969,334.0,70897.3984375,0.0,5266.27490234375,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2475280761719,293.1499938964844,293.1499938964844,278.1499938964844,35995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190795421600342,1.0,0.0,0.0,3.720499038696289,3.720523834228516,9.236250662070232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.17578125,0.0,1612.9913330078125,1895.4371337890625,0.0,3580.66162109375,0.9210630059242249,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.789266049861908,0.476900190114975,0.4358582496643066,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966320157051086,0.7092587947845459,0.6764849424362183,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760688304901123,0.6627139449119568,0.4668614566326141,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826425433158875,0.4652711451053619,0.447821706533432,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354936957359314,0.2441174387931823,1.1382546424865725,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34625244140625,297.21453857421875,284.949951171875,1.0,0.7606344819068909,0.3607295155525207,0.3607295155525207,1.0,1.0,-3.8018603324890137,1.0347954034805298,2.767065048217773,0.1734231412410736,0.9164621233940125,0.9164621233940125,0.0,327.9274597167969,334.0,70897.3984375,0.0,5266.27490234375,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2475280761719,293.1499938964844,293.1499938964844,278.1499938964844,35995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190795421600342,1.0,0.0,0.0,3.720499038696289,3.720523834228516,9.236250662070232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.17578125,0.0,1612.9913330078125,1895.4371337890625,0.0,3580.66162109375,0.9210630059242249,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874240875244141,0.4761843979358673,0.4353190660476684,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945302367210388,0.7082353830337524,0.6756370067596436,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754931092262268,0.6650618314743042,0.468561589717865,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813190221786499,0.4654544591903686,0.4480994343757629,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343886256217957,0.2440210282802581,1.1383172273635864,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3387145996094,297.2137451171875,284.9498291015625,1.0,0.76193767786026,0.3599567115306854,0.3599567115306854,1.0,1.0,-3.8026468753814697,1.0324867963790894,2.770159959793091,0.1709070205688476,0.9162718057632446,0.9162718057632446,0.0,330.587646484375,334.0,70899.8671875,0.0,5285.9814453125,1.0,278.1499938964844,282.7049560546875,297.6894836425781,302.2587280273437,293.1499938964844,293.1499938964844,278.1499938964844,36003.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187572002410888,1.0,0.0,0.0,3.7201955318450928,3.7202203273773193,9.234743174602044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.3203125,0.0,1612.704833984375,1895.4371337890625,0.0,3577.684814453125,0.921000599861145,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871744632720947,0.4760867655277252,0.4352454841136932,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942447900772095,0.7080942392349243,0.6755199432373047,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754148483276367,0.6653799414634705,0.468792051076889,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811394929885864,0.4654785096645355,0.448136419057846,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342390179634094,0.2440076470375061,1.138324737548828,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.337646484375,297.213623046875,284.9497985839844,1.0,0.7621145248413086,0.3598513305187225,0.3598513305187225,1.0,1.0,-3.802748441696167,1.0321701765060425,2.770578145980835,0.1705636829137802,0.9162406325340272,0.9162406325340272,0.0,330.95025634765625,337.0,70899.8203125,0.0,5288.6513671875,1.0,278.1499938964844,282.7050476074219,297.6908569335937,302.2601623535156,293.1499938964844,293.1499938964844,278.1499938964844,36004.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187134504318236,1.0,0.0,0.0,3.720128297805786,3.7201528549194336,9.234408935299144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.671875,0.0,1612.63525390625,1895.4371337890625,0.0,3577.28076171875,0.9209862351417542,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851089239120483,0.4752721190452575,0.434631884098053,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.891880989074707,0.7069161534309387,0.6745423078536987,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747717142105103,0.6680310368537903,0.4707123339176178,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796561121940613,0.4656778275966644,0.4484438300132751,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6330031752586365,0.2438960075378418,1.1383870840072632,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3287048339844,297.2127380371094,284.9496765136719,1.0,0.7635863423347473,0.3589731454849243,0.3589731454849243,1.0,1.0,-3.8035888671875,1.029528260231018,2.7740604877471924,0.1677011549472808,0.9159631133079528,0.9159631133079528,0.0,333.97442626953125,340.0,70898.59375,0.0,5310.90283203125,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.2716979980469,293.1499938964844,293.1499938964844,278.1499938964844,36014.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918407380580902,1.0,0.0,0.0,3.7195231914520255,3.719547748565674,9.231405329046538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.4345703125,0.0,1612.0078125,1895.4371337890625,0.0,3574.453369140625,0.9208567142486572,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851089239120483,0.4752721190452575,0.434631884098053,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.891880989074707,0.7069161534309387,0.6745423078536987,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747717142105103,0.6680310368537903,0.4707123339176178,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796561121940613,0.4656778275966644,0.4484438300132751,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6330031752586365,0.2438960075378418,1.1383870840072632,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3287048339844,297.2127380371094,284.9496765136719,1.0,0.7635863423347473,0.3589731454849243,0.3589731454849243,1.0,1.0,-3.8035888671875,1.029528260231018,2.7740604877471924,0.1677011549472808,0.9159631133079528,0.9159631133079528,0.0,333.97442626953125,340.0,70898.59375,0.0,5310.90283203125,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.2716979980469,293.1499938964844,293.1499938964844,278.1499938964844,36014.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918407380580902,1.0,0.0,0.0,3.7195231914520255,3.719547748565674,9.231405329046538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.4345703125,0.0,1612.0078125,1895.4371337890625,0.0,3574.453369140625,0.9208567142486572,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840859889984131,0.4748638570308685,0.4343243539333343,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907067179679871,0.7063181400299072,0.6740450859069824,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744523525238037,0.6693458557128906,0.4716651439666748,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.778920590877533,0.46577188372612,0.448592334985733,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323918104171753,0.2438389211893081,1.1384127140045166,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.32391357421875,297.2122802734375,284.9496154785156,1.0,0.7643172144889832,0.358534038066864,0.358534038066864,1.0,1.0,-3.803976774215698,1.028195858001709,2.7757809162139893,0.1662686169147491,0.9157704710960388,0.9157704710960388,0.0,335.4856262207031,340.0,70894.953125,0.0,5321.9267578125,1.0,278.1499938964844,282.7060546875,297.7067565917969,302.2766418457031,293.1499938964844,293.1499938964844,278.1499938964844,36019.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182525277137756,1.0,0.0,0.0,3.71903657913208,3.719061136245728,9.228989483744954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.2021484375,0.0,1611.4862060546875,1895.4371337890625,0.0,3573.023193359375,0.9207509756088256,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830698490142822,0.474455863237381,0.4340168833732605,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.889538586139679,0.7057172656059265,0.6735450625419617,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.874135434627533,0.6706565022468567,0.4726150333881378,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781899571418762,0.465863972902298,0.4487389922142029,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317849159240723,0.2437815815210342,1.138437032699585,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3196105957031,297.2118225097656,284.9496459960937,1.0,0.7650459408760071,0.3581933081150055,0.3581933081150055,1.0,1.0,-3.804353713989258,1.027165412902832,2.777188301086426,0.1651414036750793,0.915665090084076,0.915665090084076,0.0,336.99713134765625,343.0,70893.8515625,0.0,5332.9189453125,1.0,278.1499938964844,282.7064819335937,297.7113647460937,302.2814025878906,293.1499938964844,293.1499938964844,278.1499938964844,36020.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181167483329772,1.0,0.0,0.0,3.718625783920288,3.718650341033936,9.226951647178794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.2529296875,0.0,1611.0235595703125,1895.4371337890625,0.0,3571.7685546875,0.9206607341766356,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.781056821346283,0.4736377596855163,0.4334003925323486,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872166275978088,0.7044961452484131,0.672527015209198,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735033869743347,0.6732514500617981,0.474496841430664,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767393589019775,0.4660346508026123,0.4490198493003845,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.630582869052887,0.2436643689870834,1.138474702835083,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.310546875,297.2109375,284.9496154785156,1.0,0.7664922475814819,0.3575117886066437,0.3575117886066437,1.0,1.0,-3.805034875869751,1.0251179933547974,2.779917001724243,0.1629231572151184,0.9153822660446168,0.9153822660446168,0.0,340.0184326171875,346.0,70888.0703125,0.0,5354.67431640625,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.28936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36023.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178560972213744,1.0,0.0,0.0,3.717654228210449,3.717679023742676,9.222131325259396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.53125,0.0,1609.92919921875,1895.4371337890625,0.0,3569.3603515625,0.9204452633857728,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.781056821346283,0.4736377596855163,0.4334003925323486,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872166275978088,0.7044961452484131,0.672527015209198,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735033869743347,0.6732514500617981,0.474496841430664,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767393589019775,0.4660346508026123,0.4490198493003845,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.630582869052887,0.2436643689870834,1.138474702835083,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.310546875,297.2109375,284.9496154785156,1.0,0.7664922475814819,0.3575117886066437,0.3575117886066437,1.0,1.0,-3.805034875869751,1.0251179933547974,2.779917001724243,0.1629231572151184,0.9153822660446168,0.9153822660446168,0.0,340.0184326171875,346.0,70888.0703125,0.0,5354.67431640625,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.28936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36023.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178560972213744,1.0,0.0,0.0,3.717654228210449,3.717679023742676,9.222131325259396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.53125,0.0,1609.92919921875,1895.4371337890625,0.0,3569.3603515625,0.9204452633857728,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790688276290894,0.4728172123432159,0.4327821433544159,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849183320999146,0.7032620906829834,0.6714971661567688,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.872880220413208,0.6758297085762024,0.476367175579071,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753065824508667,0.4661961197853088,0.44929239153862,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293962001800537,0.2435453981161117,1.138505458831787,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.301025390625,297.2100830078125,284.94952392578125,1.0,0.7679305672645569,0.3568302989006042,0.3568302989006042,1.0,1.0,-3.805667161941528,1.0230543613433838,2.7826128005981445,0.160705104470253,0.9150065779685974,0.9150065779685974,0.0,343.0413513183594,349.0,70878.328125,0.0,5376.2978515625,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36029.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917673408985138,1.0,0.0,0.0,3.716485500335693,3.71651029586792,9.216333296535596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.9658203125,0.0,1608.62744140625,1895.4371337890625,0.0,3567.671630859375,0.9201865792274476,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790688276290894,0.4728172123432159,0.4327821433544159,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849183320999146,0.7032620906829834,0.6714971661567688,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.872880220413208,0.6758297085762024,0.476367175579071,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753065824508667,0.4661961197853088,0.44929239153862,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293962001800537,0.2435453981161117,1.138505458831787,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.301025390625,297.2100830078125,284.94952392578125,1.0,0.7679305672645569,0.3568302989006042,0.3568302989006042,1.0,1.0,-3.805667161941528,1.0230543613433838,2.7826128005981445,0.160705104470253,0.9150065779685974,0.9150065779685974,0.0,343.0413513183594,349.0,70878.328125,0.0,5376.2978515625,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36029.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917673408985138,1.0,0.0,0.0,3.716485500335693,3.71651029586792,9.216333296535596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.9658203125,0.0,1608.62744140625,1895.4371337890625,0.0,3567.671630859375,0.9201865792274476,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771050333976746,0.4719924628734588,0.4321605563163757,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826411962509155,0.702008843421936,0.6704494953155518,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722619414329529,0.6783815622329712,0.4782196283340454,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738887667655945,0.4663431346416473,0.4495517909526825,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282230615615845,0.2434235215187072,1.138524293899536,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2904052734375,297.2091979980469,284.9493103027344,1.0,0.7693573832511902,0.3560946881771087,0.3560946881771087,1.0,1.0,-3.806222438812256,1.0207905769348145,2.7854318618774414,0.158313512802124,0.914417803287506,0.914417803287506,0.0,346.0643005371094,352.0,70859.0625,0.0,5397.69287109375,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.30059814453125,293.1499938964844,293.1499938964844,278.1499938964844,36041.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175203442573548,1.0,0.0,0.0,3.7147955894470215,3.714820384979248,9.207954576595512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.548828125,0.0,1606.7733154296875,1895.4371337890625,0.0,3566.257080078125,0.9198148250579834,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771050333976746,0.4719924628734588,0.4321605563163757,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826411962509155,0.702008843421936,0.6704494953155518,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722619414329529,0.6783815622329712,0.4782196283340454,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738887667655945,0.4663431346416473,0.4495517909526825,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282230615615845,0.2434235215187072,1.138524293899536,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2904052734375,297.2091979980469,284.9493103027344,1.0,0.7693573832511902,0.3560946881771087,0.3560946881771087,1.0,1.0,-3.806222438812256,1.0207905769348145,2.7854318618774414,0.158313512802124,0.914417803287506,0.914417803287506,0.0,346.0643005371094,352.0,70859.0625,0.0,5397.69287109375,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.30059814453125,293.1499938964844,293.1499938964844,278.1499938964844,36041.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175203442573548,1.0,0.0,0.0,3.7147955894470215,3.714820384979248,9.207954576595512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.548828125,0.0,1606.7733154296875,1895.4371337890625,0.0,3566.257080078125,0.9198148250579834,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751651406288147,0.4711634516716003,0.4315352737903595,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803849816322327,0.700735867023468,0.6693834662437439,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716468811035156,0.6809042692184448,0.4800520539283752,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724847197532654,0.4664742052555084,0.4497964382171631,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270620822906494,0.2432987689971923,1.138530731201172,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.27899169921875,297.2082824707031,284.9491271972656,1.0,0.7707717418670654,0.3553590774536133,0.3553590774536133,1.0,1.0,-3.806694507598877,1.0184929370880127,2.7882015705108643,0.1559169441461563,0.9136955738067628,0.9136955738067628,0.0,349.08697509765625,355.0,70831.3984375,0.0,5418.8349609375,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36053.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917389452457428,1.0,0.0,0.0,3.712562799453736,3.712587356567383,9.1968877313775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.427734375,0.0,1604.3037109375,1895.4371337890625,0.0,3565.047607421875,0.9193227291107178,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751651406288147,0.4711634516716003,0.4315352737903595,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803849816322327,0.700735867023468,0.6693834662437439,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716468811035156,0.6809042692184448,0.4800520539283752,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724847197532654,0.4664742052555084,0.4497964382171631,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270620822906494,0.2432987689971923,1.138530731201172,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.27899169921875,297.2082824707031,284.9491271972656,1.0,0.7707717418670654,0.3553590774536133,0.3553590774536133,1.0,1.0,-3.806694507598877,1.0184929370880127,2.7882015705108643,0.1559169441461563,0.9136955738067628,0.9136955738067628,0.0,349.08697509765625,355.0,70831.3984375,0.0,5418.8349609375,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36053.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917389452457428,1.0,0.0,0.0,3.712562799453736,3.712587356567383,9.1968877313775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.427734375,0.0,1604.3037109375,1895.4371337890625,0.0,3565.047607421875,0.9193227291107178,1.0,0.0,3.0,1.0,0.0
