time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953260,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,0.0029009387362748,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.4815578162670135,0.0,0.0030548367649316,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.4815578162670135,0.0,0.0022562926169484,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0094198873266577,0.0,0.0030548309441655,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0144906658679246,286.7469177246094,294.1499938964844,302.0304870605469,295.1405944824219,298.8925170898437,298.1181640625,283.8028869628906,0.0,0.0,0.2815346419811249,0.2815346419811249,1.0,1.0,-0.030913496389985,0.0073047382757067,0.0236087571829557,-0.0634719133377075,0.0,0.0,0.0,-0.1734707504510879,60.0,2158.665771484375,0.0,-6.515644781757146e-05,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6325313837578905e-17,4.635001345066974e-17,2.684601450421193e-22,6.507956574629183e-15,6.507936245838449e-15,2.038956589090598e-20,0.0,0.0,-0.0,0.0,0.0,1.3406836191015346e-29,1.5530303292935098e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0010999422520399,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0016849449602887,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.0017311583505943,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0012694391189143,297.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,0.0028189695440232,286.5309753417969,294.1499938964844,302.0157470703125,295.14190673828125,299.4326171875,299.196533203125,283.391845703125,0.0,0.0,0.2210094034671783,0.2210094034671783,1.0,1.0,-0.0097434120252728,0.0033993464894592,0.0063440655358135,-0.0628846734762191,0.0,0.0,0.0,-0.0613834299147129,60.0,1302.9442138671875,0.0,-7.270678906934336e-06,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.124459038223963e-29,-1.0745052049228047e-28,-1.2314010972462654e-31,2.906770781949371e-18,2.904700555671304e-18,2.0702412222480785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.0001049661295837,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0001078900459106,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,7.724384340690449e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0001099764340324,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.0005377554916776,286.4939880371094,294.1499938964844,301.9893493652344,295.1434020996094,299.5271911621094,300.7145690917969,283.11444091796875,0.0,0.0,0.1208184733986854,0.1208184733986854,1.0,1.0,-0.0011110194027423,0.000729743624106,0.0003812758077401,-0.0660580247640609,0.0,0.0,0.0,-0.0170875862240791,60.0,448.7833251953125,0.0,-8.637319126592048e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499021172085323e-37,-5.958327348126242e-37,-4.067584701428579e-37,-2.3986155676119002e-21,-9.600200432050404e-22,-1.4385954234326637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.000109731197881,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,0.0001154526471509,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,8.51805234560743e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0001155313657363,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0005486308364197,286.4873962402344,294.1499938964844,301.97607421875,295.1438293457031,299.5429382324219,301.1139831542969,283.0770263671875,0.0,0.0,0.0736697986721992,0.0736697986721992,1.0,1.0,-0.0011703488416969,5.747938848799095e-05,0.0011128694750368,-0.0667111352086067,0.0,0.0,0.0,-0.017626617103815,60.0,269.0673522949219,0.0,-9.326433314527097e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467836079931168e-38,1.146125937606968e-37,6.228616410053965e-38,-2.0670514474006e-21,-1.0263329278318179e-21,-1.0407185195687814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0001099082001019,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,0.0001157405858975,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,8.548708137823269e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,0.0001157391889137,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,0.000548999174498,286.47686767578125,294.1499938964844,301.954345703125,295.1441345214844,299.5681457519531,301.4884338378906,283.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711987899616,4.6533436659501604e-08,0.0011711522238329,-0.0667232647538185,0.0,0.0,0.0,-0.0176430847495794,60.0,130.26339721679688,0.0,-9.352228147463393e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3030674419756474e-41,-1.582486355762016e-41,-8.531105050809485e-42,-2.056635959096785e-21,-1.0284159245183848e-21,-1.0282200345784004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0001098973443731,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.000115727794764,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,8.547638572053984e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,0.0001157274746219,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32098388671875,0.0,0.0,0.0005489518516696,286.4662170410156,294.1499938964844,301.9314270019531,295.1440734863281,299.5928649902344,301.6879577636719,283.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710780672729,2.5870225073276746e-08,0.0011710521066561,-0.0666959956288337,0.0,0.0,0.0,-0.0176377333700656,60.0,73.07281494140625,0.0,-9.35042194782909e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567734859515578e-21,-1.0283883585629128e-21,-1.0283850264144493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.0001098951906897,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,0.0001157254955614,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,8.547466131858528e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,0.0001157251899712,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.000548941316083,286.44464111328125,294.1499938964844,301.8821716308594,295.1427307128906,299.6407470703125,301.83563232421875,283.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,39.86085510253906,0.0,-9.350024043897065e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.056775707383867e-21,-1.0283878536919336e-21,-1.0283878536919336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.0001098951906897,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,0.0001157254955614,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,8.547466131858528e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,0.0001157251899712,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.000548941316083,286.44464111328125,294.1499938964844,301.8821716308594,295.1427307128906,299.6407470703125,301.83563232421875,283.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,39.86085510253906,0.0,-9.350024043897065e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.056775707383867e-21,-1.0283878536919336e-21,-1.0283878536919336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001099105720641,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,0.0001157416845671,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,8.548661571694538e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0001157413862529,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0005490182666108,286.42266845703125,294.1499938964844,301.8287353515625,295.13995361328125,299.6866149902344,301.8463439941406,283.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,33.880706787109375,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001099105720641,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,0.0001157416845671,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,8.548661571694538e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0001157413862529,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0005490182666108,286.42266845703125,294.1499938964844,301.8287353515625,295.13995361328125,299.6866149902344,301.8463439941406,283.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,33.880706787109375,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001099412984331,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,0.0001157740334747,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,8.551050996175036e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,0.0001157737424364,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0005491718766279,286.4004211425781,294.1499938964844,301.7715759277344,295.1358337402344,299.73028564453125,301.8105163574219,283.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.09779739379883,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001099412984331,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,0.0001157740334747,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,8.551050996175036e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,0.0001157737424364,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0005491718766279,286.4004211425781,294.1499938964844,301.7715759277344,295.1358337402344,299.73028564453125,301.8105163574219,283.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.09779739379883,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0001099853907362,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.0001158204613602,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,8.554479427402839e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,0.0001158201703219,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0005493922508321,286.3778686523437,294.1499938964844,301.7110290527344,295.1304931640625,299.77178955078125,301.758544921875,283.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.051307678222656,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0001099853907362,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.0001158204613602,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,8.554479427402839e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,0.0001158201703219,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0005493922508321,286.3778686523437,294.1499938964844,301.7110290527344,295.1304931640625,299.77178955078125,301.758544921875,283.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.051307678222656,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,0.0001100119407055,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,0.0001158484083134,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,8.556543616577983e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001158481172751,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,0.0005495249060913,286.3665466308594,294.1499938964844,301.6796569824219,295.1274108886719,299.7917785644531,301.7296447753906,283.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670652016997337,0.0,0.0,0.0,-0.0177080370485782,60.0,30.61905860900879,0.0,-9.369790632263177e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,0.0001100411463994,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,0.0001158791637863,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,8.558815170545131e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0001158788800239,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,0.0005496708326973,286.3551330566406,294.1499938964844,301.6475830078125,295.1240539550781,299.8111877441406,301.699462890625,283.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048343926277084e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.221837997436523,0.0,-9.374751641644252e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,0.0001101068191928,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,0.0001159483072115,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,8.563921437598765e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0001159480234491,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0005499990074895,286.33221435546875,294.1499938964844,301.5816345214844,295.1166381835937,299.8484191894531,301.6361999511719,283.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.565977096557617,0.0,-9.385913557480309e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,0.0001101068191928,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,0.0001159483072115,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,8.563921437598765e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0001159480234491,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0005499990074895,286.33221435546875,294.1499938964844,301.5816345214844,295.1166381835937,299.8484191894531,301.6361999511719,283.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.565977096557617,0.0,-9.385913557480309e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0001101920861401,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,0.0001160380998044,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,8.570553472964093e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.000116037816042,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0005504250293597,286.3091735839844,294.1499938964844,301.5135498046875,295.1083984375,299.8836364746094,301.5701904296875,283.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.258413314819336,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0001101920861401,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,0.0001160380998044,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,8.570553472964093e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.000116037816042,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0005504250293597,286.3091735839844,294.1499938964844,301.5135498046875,295.1083984375,299.8836364746094,301.5701904296875,283.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.258413314819336,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,0.0001103727263398,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0001162283151643,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,8.584601891925558e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0001162280386779,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.0005513274809345,286.2860412597656,294.1499938964844,301.4438171386719,295.0994567871094,299.916748046875,301.50177001953125,283.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305579513311,60.0,28.77334976196289,0.0,-9.43124334185086e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,0.0001103727263398,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0001162283151643,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,8.584601891925558e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0001162280386779,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.0005513274809345,286.2860412597656,294.1499938964844,301.4438171386719,295.0994567871094,299.916748046875,301.50177001953125,283.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305579513311,60.0,28.77334976196289,0.0,-9.43124334185086e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,0.0001105313494917,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.0001163953420473,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,8.596939005656168e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,0.0001163950728368,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.0005521198618225,286.26837158203125,294.1499938964844,301.3899230957031,295.0922546386719,299.9403991699219,301.44842529296875,283.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665844966998065e-08,0.0011777898762375,-0.0687476024031639,0.0,0.0,0.0,-0.0180284790694713,60.0,28.4016342163086,0.0,-9.4583484155919e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.000110577144369,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,0.0001164435598184,299.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,8.600499859312549e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.000116443290608,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0005523486179299,286.2627868652344,294.1499938964844,301.372802734375,295.0899353027344,299.9476623535156,301.4314270019531,283.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.068895973265171,0.0,0.0,0.0,-0.0180567428469657,60.0,28.28601455688477,0.0,-9.466180017625449e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0001106583222281,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0001165290523204,299.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,8.606813935330138e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.000116528775834,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,0.0005527542089112,286.25115966796875,294.1499938964844,301.3369445800781,295.08502197265625,299.96221923828125,301.395751953125,283.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.6816538323259923e-08,0.0011791418073698,-0.0691589713096618,0.0,0.0,0.0,-0.0181068498641252,60.0,28.04954719543457,0.0,-9.480070417566824e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.0001107184361899,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0001165923458756,299.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,8.61148873809725e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,0.0001165920766652,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,0.0005530545022338,286.239501953125,294.1499938964844,301.3009338378906,295.0799865722656,299.9762878417969,301.35986328125,283.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.6891347815194425e-08,0.0011797822080552,-0.0693536251783371,0.0,0.0,0.0,-0.0181439388543367,60.0,27.81682586669922,0.0,-9.490357655295156e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,0.000110753266199,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,0.000116629016702,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,8.614197577117011e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,0.0001166287547675,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0005532286595553,286.2162170410156,294.1499938964844,301.2286071777344,295.0697937011719,300.0029602050781,301.28778076171875,283.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455414259916e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.35780906677246,0.0,-9.496302055822525e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,0.000110753266199,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,0.000116629016702,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,8.614197577117011e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,0.0001166287547675,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0005532286595553,286.2162170410156,294.1499938964844,301.2286071777344,295.0697937011719,300.0029602050781,301.28778076171875,283.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455414259916e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.35780906677246,0.0,-9.496302055822525e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,0.000110683395178,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.0001165554349427,299.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,8.608762436779216e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001165551730082,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0005528797046281,286.1929931640625,294.1499938964844,301.1562805175781,295.0594787597656,300.0274963378906,301.2156066894531,283.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.906156539916992,0.0,-9.484296015216388e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,0.000110683395178,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.0001165554349427,299.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,8.608762436779216e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001165551730082,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0005528797046281,286.1929931640625,294.1499938964844,301.1562805175781,295.0594787597656,300.0274963378906,301.2156066894531,283.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.906156539916992,0.0,-9.484296015216388e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0001105506380554,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,0.0001164156201411,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,8.598435670137405e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.0001164153654826,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0005522166611626,286.1698913574219,294.1499938964844,301.0843200683594,295.0491943359375,300.0500183105469,301.1436767578125,284.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.668161336316644e-08,0.0011779889464378,-0.0688078701496124,0.0,0.0,0.0,-0.0180399660021066,60.0,26.46504592895508,0.0,-9.4615295154199e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0001105506380554,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,0.0001164156201411,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,8.598435670137405e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.0001164153654826,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0005522166611626,286.1698913574219,294.1499938964844,301.0843200683594,295.0491943359375,300.0500183105469,301.1436767578125,284.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.668161336316644e-08,0.0011779889464378,-0.0688078701496124,0.0,0.0,0.0,-0.0180399660021066,60.0,26.46504592895508,0.0,-9.4615295154199e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,0.0001103176109609,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.0001161702239187,299.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,8.580310532124713e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.0001161699692602,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.000551052740775,286.1469116210937,294.1499938964844,301.01318359375,295.03912353515625,300.0706481933594,301.0724182128906,284.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.03235244750977,0.0,-9.421656699259985e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,0.0001103176109609,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.0001161702239187,299.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,8.580310532124713e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.0001161699692602,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.000551052740775,286.1469116210937,294.1499938964844,301.01318359375,295.03912353515625,300.0706481933594,301.0724182128906,284.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.03235244750977,0.0,-9.421656699259985e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0001101569287129,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,0.0001160010142484,299.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,8.56781261973083e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724182128906,0.0,0.0,0.0001160007668659,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,0.0005502501735463,286.135498046875,294.1499938964844,300.97802734375,295.03424072265625,300.0802917480469,301.0372009277344,284.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.81756591796875,0.0,-9.394217670433137e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0001099716755561,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,0.0001158059312729,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,8.553403313271701e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,0.0001158056838903,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0005493248463608,286.1241149902344,294.1499938964844,300.9432373046875,295.0294494628906,300.0893859863281,301.0023498535156,284.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288784265518,0.0,0.0,0.0,-0.017682084813714,60.0,25.60397148132324,0.0,-9.3626340458286e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001095603583962,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0001153727862401,299.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,8.521410927642137e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,0.0001153725388576,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0005472703487612,286.1015625,294.1499938964844,300.8749389648437,295.02032470703125,300.106201171875,300.933837890625,284.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446887264024564e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.182905197143555,0.0,-9.29270242977509e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001095603583962,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0001153727862401,299.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,8.521410927642137e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,0.0001153725388576,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0005472703487612,286.1015625,294.1499938964844,300.8749389648437,295.02032470703125,300.106201171875,300.933837890625,284.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446887264024564e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.182905197143555,0.0,-9.29270242977509e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,0.0001091723679564,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,0.0001149642048403,299.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,8.49123316584155e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001149639647337,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0005453323828987,286.0792541503906,294.1499938964844,300.8087158203125,295.0119323730469,300.12109375,300.8672180175781,284.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163322944194,2.4963178191228508e-08,0.0011632980313152,-0.0643340945243835,0.0,0.0,0.0,-0.0171880796551704,60.0,24.780414581298828,0.0,-9.226977226717281e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
