time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962620,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001046254692482,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001101758462027,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,8.137556869769469e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0001101757443393,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,0.0005226233042776,285.2989501953125,294.1499938964844,299.4632873535156,295.0321960449219,299.981689453125,299.4866943359375,285.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148133780807,1.9290085973011628e-08,0.0011147940531373,-0.0495392493903636,0.0,0.0,0.0,-0.014375714585185,60.0,19.284812927246094,0.0,-8.4735162886318e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001046254692482,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001101758462027,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,8.137556869769469e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0001101757443393,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,0.0005226233042776,285.2989501953125,294.1499938964844,299.4632873535156,295.0321960449219,299.981689453125,299.4866943359375,285.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148133780807,1.9290085973011628e-08,0.0011147940531373,-0.0495392493903636,0.0,0.0,0.0,-0.014375714585185,60.0,19.284812927246094,0.0,-8.4735162886318e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,0.0001045657263603,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001101129237213,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,8.13290971564129e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.0001101128291338,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0005223248736001,285.29473876953125,294.1499938964844,299.44317626953125,295.0234069824219,299.9710693359375,299.4665832519531,285.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114176120609,1.9215566027241948e-08,0.0011141567956656,-0.049344677478075,0.0,0.0,0.0,-0.0143387718126177,60.0,19.223949432373047,0.0,-8.463832301686126e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,0.0001045657263603,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001101129237213,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,8.13290971564129e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.0001101128291338,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0005223248736001,285.29473876953125,294.1499938964844,299.44317626953125,295.0234069824219,299.9710693359375,299.4665832519531,285.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114176120609,1.9215566027241948e-08,0.0011141567956656,-0.049344677478075,0.0,0.0,0.0,-0.0143387718126177,60.0,19.223949432373047,0.0,-8.463832301686126e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0001045068420353,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,0.0001100509180105,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,8.128330227918923e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141540527344,0.0,0.0,0.000110050823423,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0005220308084972,285.29083251953125,294.1499938964844,299.4231262207031,295.0149230957031,299.96026611328125,299.4465637207031,285.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135481763631,1.9142127882787463e-08,0.001113528967835,-0.0491529256105423,0.0,0.0,0.0,-0.014302366413176,60.0,19.164390563964844,0.0,-8.454294686544017e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0001045068420353,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,0.0001100509180105,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,8.128330227918923e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141540527344,0.0,0.0,0.000110050823423,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0005220308084972,285.29083251953125,294.1499938964844,299.4231262207031,295.0149230957031,299.96026611328125,299.4465637207031,285.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135481763631,1.9142127882787463e-08,0.001113528967835,-0.0491529256105423,0.0,0.0,0.0,-0.014302366413176,60.0,19.164390563964844,0.0,-8.454294686544017e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0001044487289618,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.000109989719931,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,8.123809675453231e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0001099896253435,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0005217405268922,285.28717041015625,294.1499938964844,299.4032287597656,295.0068054199219,299.9492492675781,299.4266662597656,285.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129283811897,1.9069640089242057e-08,0.0011129092890769,-0.0489636473357677,0.0,0.0,0.0,-0.0142664313316345,60.0,19.106098175048828,0.0,-8.444884969094346e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0001044487289618,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.000109989719931,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,8.123809675453231e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0001099896253435,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0005217405268922,285.28717041015625,294.1499938964844,299.4032287597656,295.0068054199219,299.9492492675781,299.4266662597656,285.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129283811897,1.9069640089242057e-08,0.0011129092890769,-0.0489636473357677,0.0,0.0,0.0,-0.0142664313316345,60.0,19.106098175048828,0.0,-8.444884969094346e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0001044199816533,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.0001099594519473,299.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,8.121573773678392e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0001099593573599,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,0.0005215969868004,285.28546142578125,294.1499938964844,299.3933410644531,295.0028686523437,299.94366455078125,299.4167785644531,285.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126222088932,1.903379143186612e-08,0.0011126031167805,-0.0488700382411479,0.0,0.0,0.0,-0.0142486616969108,60.0,19.07749366760254,0.0,-8.44023375634606e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0001043913507601,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,0.000109929293103,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,8.11934660305269e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001099291985156,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.0005214539705775,285.2837829589844,294.1499938964844,299.3834533691406,294.99908447265625,299.93804931640625,299.4068908691406,285.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123168515041,1.8998079553966818e-08,0.0011122978758066,-0.0487767830491066,0.0,0.0,0.0,-0.0142309581860899,60.0,19.04918098449707,0.0,-8.435601017708907e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001043345037032,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0001098694265238,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,8.114925003610551e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0001098693319363,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0005211700336076,285.28057861328125,294.1499938964844,299.3638610839844,294.9918212890625,299.9267578125,299.3872375488281,285.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117102112621,1.892717449436532e-08,0.0011116913519799,-0.0485916249454021,0.0,0.0,0.0,-0.0141958063468337,60.0,18.9931697845459,0.0,-8.426407305250906e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001043345037032,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0001098694265238,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,8.114925003610551e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0001098693319363,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0005211700336076,285.28057861328125,294.1499938964844,299.3638610839844,294.9918212890625,299.9267578125,299.3872375488281,285.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117102112621,1.892717449436532e-08,0.0011116913519799,-0.0485916249454021,0.0,0.0,0.0,-0.0141958063468337,60.0,18.9931697845459,0.0,-8.426407305250906e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0001042784570017,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.0001098104112315,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,8.110565249808133e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0001098103166441,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,0.0005208901129662,285.2775573730469,294.1499938964844,299.3443908691406,294.98504638671875,299.9153137207031,299.3677062988281,285.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111125349998,1.885727485273492e-08,0.0011110936757177,-0.0484090931713581,0.0,0.0,0.0,-0.0141611546277999,60.0,18.938457489013672,0.0,-8.417349306455436e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0001042784570017,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.0001098104112315,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,8.110565249808133e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0001098103166441,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,0.0005208901129662,285.2775573730469,294.1499938964844,299.3443908691406,294.98504638671875,299.9153137207031,299.3677062988281,285.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111125349998,1.885727485273492e-08,0.0011110936757177,-0.0484090931713581,0.0,0.0,0.0,-0.0141611546277999,60.0,18.938457489013672,0.0,-8.417349306455436e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,0.0001042233998305,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001097524218494,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,8.106282621156424e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,0.0001097523345379,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0005206151399761,285.2747802734375,294.1499938964844,299.3251037597656,294.97882080078125,299.9037170410156,299.34832763671875,285.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105253361165,1.8788600897323704e-08,0.0011105064768344,-0.0482297539710998,0.0,0.0,0.0,-0.0141271101310849,60.0,18.88520812988281,0.0,-8.408454021946454e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,0.0001042233998305,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001097524218494,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,8.106282621156424e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,0.0001097523345379,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0005206151399761,285.2747802734375,294.1499938964844,299.3251037597656,294.97882080078125,299.9037170410156,299.34832763671875,285.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105253361165,1.8788600897323704e-08,0.0011105064768344,-0.0482297539710998,0.0,0.0,0.0,-0.0141271101310849,60.0,18.88520812988281,0.0,-8.408454021946454e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,0.0001041695504682,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0001096957203117,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,8.1020945799537e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.0001096956257242,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.000520346162375,285.272216796875,294.1499938964844,299.3060302734375,294.97320556640625,299.8919982910156,299.3291015625,285.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099509429186,1.8721438621582823e-08,0.0011099323164671,-0.0480543598532676,0.0,0.0,0.0,-0.0140938153490424,60.0,18.83356475830078,0.0,-8.399759821031696e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,0.0001041695504682,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0001096957203117,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,8.1020945799537e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.0001096956257242,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.000520346162375,285.272216796875,294.1499938964844,299.3060302734375,294.97320556640625,299.8919982910156,299.3291015625,285.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099509429186,1.8721438621582823e-08,0.0011099323164671,-0.0480543598532676,0.0,0.0,0.0,-0.0140938153490424,60.0,18.83356475830078,0.0,-8.399759821031696e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.0001041432697093,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001096680425689,299.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,8.100050035864115e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.0001096679552574,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,0.0005202149040997,285.27105712890625,294.1499938964844,299.2965393066406,294.9706115722656,299.8861083984375,299.3196105957031,285.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096711969003,1.8688659508825367e-08,0.0011096525704488,-0.047968752682209,0.0,0.0,0.0,-0.0140775684267282,60.0,18.80856132507324,0.0,-8.395517880899207e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001041173454723,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001096407359,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,8.098033140413463e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0001096406485885,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0005200853920541,285.2699279785156,294.1499938964844,299.2871398925781,294.9682006835937,299.8801574707031,299.31011962890625,285.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.8656324485277764e-08,0.0011093762004747,-0.0478843078017234,0.0,0.0,0.0,-0.0140615385025739,60.0,18.78397750854492,0.0,-8.39133420527105e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,0.0001040666029439,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0001095873012673,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,8.09408666100353e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0001095872212317,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.0005198319558985,285.26776123046875,294.1499938964844,299.2684631347656,294.9638977050781,299.8681945800781,299.291259765625,285.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.8593036443803612e-08,0.001108834403567,-0.047719020396471,0.0,0.0,0.0,-0.0140301613137125,60.0,18.735795974731445,0.0,-8.38314946349783e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,0.0001040666029439,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0001095873012673,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,8.09408666100353e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0001095872212317,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.0005198319558985,285.26776123046875,294.1499938964844,299.2684631347656,294.9638977050781,299.8681945800781,299.291259765625,285.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.8593036443803612e-08,0.001108834403567,-0.047719020396471,0.0,0.0,0.0,-0.0140301613137125,60.0,18.735795974731445,0.0,-8.38314946349783e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0001040252464008,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,0.0001095437546609,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,8.0908699601423e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.0001095436673494,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0005196254351176,285.2658386230469,294.1499938964844,299.25,294.9603271484375,299.8561096191406,299.27264404296875,285.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.8541442159403232e-08,0.0011083933059126,-0.0475842766463756,0.0,0.0,0.0,-0.0140045844018459,60.0,18.69051170349121,0.0,-8.376480309379988e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0001040252464008,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,0.0001095437546609,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,8.0908699601423e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.0001095436673494,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0005196254351176,285.2658386230469,294.1499938964844,299.25,294.9603271484375,299.8561096191406,299.27264404296875,285.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.8541442159403232e-08,0.0011083933059126,-0.0475842766463756,0.0,0.0,0.0,-0.0140045844018459,60.0,18.69051170349121,0.0,-8.376480309379988e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.0001040272618411,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0001095458719646,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,8.091026393231004e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0001095457846531,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0005196355050429,285.26416015625,294.1499938964844,299.2317810058594,294.9573059082031,299.8439025878906,299.2541809082031,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108432537876,1.8543891755484765e-08,0.0011084139114245,-0.0475906729698181,0.0,0.0,0.0,-0.014005796983838,60.0,18.652299880981445,0.0,-8.3767965008974e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.0001040272618411,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0001095458719646,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,8.091026393231004e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0001095457846531,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0005196355050429,285.26416015625,294.1499938964844,299.2317810058594,294.9573059082031,299.8439025878906,299.2541809082031,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108432537876,1.8543891755484765e-08,0.0011084139114245,-0.0475906729698181,0.0,0.0,0.0,-0.014005796983838,60.0,18.652299880981445,0.0,-8.3767965008974e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.000104086495412,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0001096082414733,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,8.095632801996544e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0001096081614377,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,0.000519931432791,285.2628173828125,294.1499938964844,299.2137756347656,294.9546813964844,299.8314819335937,299.2359619140625,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090651387348,1.8617646091456663e-08,0.0011090465122833,-0.0477832891047,0.0,0.0,0.0,-0.0140423700213432,60.0,18.62456703186035,0.0,-8.386331273868566e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.000104086495412,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0001096082414733,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,8.095632801996544e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0001096081614377,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,0.000519931432791,285.2628173828125,294.1499938964844,299.2137756347656,294.9546813964844,299.8314819335937,299.2359619140625,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090651387348,1.8617646091456663e-08,0.0011090465122833,-0.0477832891047,0.0,0.0,0.0,-0.0140423700213432,60.0,18.62456703186035,0.0,-8.386331273868566e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,0.0001040940769598,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,0.0001096162304747,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,8.096222882159054e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,0.0001096161504392,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,0.0005199693259783,285.2621154785156,294.1499938964844,299.204833984375,294.9534912109375,299.8252868652344,299.2268371582031,285.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091481428593,1.862707321720336e-08,0.0011091295164078,-0.0478079095482826,0.0,0.0,0.0,-0.0140470555052161,60.0,18.609451293945312,0.0,-8.387550565203129e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,0.000104151549749,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,0.0001096767518902,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,8.100693230517209e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,0.0001096766718546,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,0.0005202564061619,285.2614440917969,294.1499938964844,299.1959533691406,294.952392578125,299.819091796875,299.2177429199219,285.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097573442384,1.8698653292403843e-08,0.0011097386013716,-0.04799485206604,0.0,0.0,0.0,-0.0140825258567929,60.0,18.596160888671875,0.0,-8.396810358135556e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,0.0001043017909978,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.0001098349603125,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,8.112378418445587e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,0.000109834880277,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,0.0005210069357417,285.2602844238281,294.1499938964844,299.1783447265625,294.9504089355469,299.8065795898437,299.19970703125,285.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113552609458,1.8885806696289364e-08,0.0011113364016637,-0.0484836027026176,0.0,0.0,0.0,-0.0141752930358052,60.0,18.577800750732425,0.0,-8.421046260309596e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,0.0001043017909978,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.0001098349603125,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,8.112378418445587e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,0.000109834880277,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,0.0005210069357417,285.2602844238281,294.1499938964844,299.1783447265625,294.9504089355469,299.8065795898437,299.19970703125,285.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113552609458,1.8885806696289364e-08,0.0011113364016637,-0.0484836027026176,0.0,0.0,0.0,-0.0141752930358052,60.0,18.577800750732425,0.0,-8.421046260309596e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,0.0001044936070684,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0001100369481719,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,8.127297041937709e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,0.0001100368681363,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0005219651502557,285.25927734375,294.1499938964844,299.1609191894531,294.9487609863281,299.7939758300781,299.1817626953125,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133983498439,1.9124765771039165e-08,0.0011133792577311,-0.04910758882761,0.0,0.0,0.0,-0.0142937526106834,60.0,18.56852912902832,0.0,-8.45204013444345e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,0.0001044936070684,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0001100369481719,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,8.127297041937709e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,0.0001100368681363,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0005219651502557,285.25927734375,294.1499938964844,299.1609191894531,294.9487609863281,299.7939758300781,299.1817626953125,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133983498439,1.9124765771039165e-08,0.0011133792577311,-0.04910758882761,0.0,0.0,0.0,-0.0142937526106834,60.0,18.56852912902832,0.0,-8.45204013444345e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,0.0001047451805789,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,0.0001103018730645,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,8.146863547153771e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,0.000110301793029,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0005232218536548,285.2585754394531,294.1499938964844,299.1436462402344,294.9473571777344,299.7811889648437,299.1640930175781,285.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160791618749,1.9438193277210303e-08,0.0011160597205162,-0.0499259494245052,0.0,0.0,0.0,-0.0144491344690322,60.0,18.57124710083008,0.0,-8.492779812740991e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,0.0001047451805789,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,0.0001103018730645,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,8.146863547153771e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,0.000110301793029,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0005232218536548,285.2585754394531,294.1499938964844,299.1436462402344,294.9473571777344,299.7811889648437,299.1640930175781,285.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160791618749,1.9438193277210303e-08,0.0011160597205162,-0.0499259494245052,0.0,0.0,0.0,-0.0144491344690322,60.0,18.57124710083008,0.0,-8.492779812740991e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0001050111313816,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,0.0001105819246731,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,8.167548367055133e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0001105818446376,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0005245503270998,285.2581481933594,294.1499938964844,299.1265563964844,294.9462585449219,299.76824951171875,299.1465148925781,285.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189121287316,1.976953001303628e-08,0.0011188923381268,-0.050790961831808,0.0,0.0,0.0,-0.0146133890375494,60.0,18.57916641235352,0.0,-8.535953810451249e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0001050111313816,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,0.0001105819246731,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,8.167548367055133e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0001105818446376,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0005245503270998,285.2581481933594,294.1499938964844,299.1265563964844,294.9462585449219,299.76824951171875,299.1465148925781,285.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189121287316,1.976953001303628e-08,0.0011188923381268,-0.050790961831808,0.0,0.0,0.0,-0.0146133890375494,60.0,18.57916641235352,0.0,-8.535953810451249e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,0.0001051505460054,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0001107287389459,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,8.17839172668755e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,0.0001107286589103,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.000525246723555,285.2579345703125,294.1499938964844,299.1180419921875,294.94580078125,299.76177978515625,299.1377258300781,285.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203989852219,1.9943229290220188e-08,0.0011203790782019,-0.0512443892657756,0.0,0.0,0.0,-0.014699506573379,60.0,18.583721160888672,0.0,-8.558630071320297e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
