time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976660,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,0.0001028509504976,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0001083070455933,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,7.999522495083511e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0001083070237655,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,0.0005137613043189,285.8211669921875,294.1499938964844,292.04998779296875,291.6158142089844,295.79718017578125,292.050048828125,286.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958878556266,1.707501162684366e-08,0.0010958707425743,-0.0437533445656299,0.0,0.0,0.0,-0.0132776955142617,60.0,9.0963773727417,-0.0,-8.188021638488865e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,0.0001028509504976,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0001083070455933,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,7.999522495083511e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0001083070237655,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,0.0005137613043189,285.8211669921875,294.1499938964844,292.04998779296875,291.6158142089844,295.79718017578125,292.050048828125,286.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958878556266,1.707501162684366e-08,0.0010958707425743,-0.0437533445656299,0.0,0.0,0.0,-0.0132776955142617,60.0,9.0963773727417,-0.0,-8.188021638488865e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,9.880493598757312e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,0.0001040463976096,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,7.684832235099748e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0001040463757817,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,0.0004935506149195,285.830322265625,294.1499938964844,292.04998779296875,291.6300048828125,295.727294921875,292.0500183105469,286.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527756530791,1.2033704699376813e-08,0.0010527635458856,-0.0305699743330478,0.0,0.0,0.0,-0.0107785062864422,60.0,8.817422866821289,-0.0,-7.556479886261513e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,9.880493598757312e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,0.0001040463976096,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,7.684832235099748e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0001040463757817,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,0.0004935506149195,285.830322265625,294.1499938964844,292.04998779296875,291.6300048828125,295.727294921875,292.0500183105469,286.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527756530791,1.2033704699376813e-08,0.0010527635458856,-0.0305699743330478,0.0,0.0,0.0,-0.0107785062864422,60.0,8.817422866821289,-0.0,-7.556479886261513e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,9.726372081786394e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,0.0001024234152282,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,7.564960105810314e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0001024234006763,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0004858519532717,285.83477783203125,294.1499938964844,292.04998779296875,291.6367492675781,295.69366455078125,292.0500183105469,286.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363570181652,1.0113426540669934e-08,0.0010363468900322,-0.025543812662363,0.0,0.0,0.0,-0.0098265595734119,60.0,8.693316459655762,-0.0,-7.322577033619383e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,9.606914682080968e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0001011654749163,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,7.472048309864476e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0001011654530884,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,0.0004798847949132,285.8392028808594,294.1499938964844,292.04998779296875,291.6432800292969,295.6607666015625,292.0500183105469,286.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236273519694,8.625067771106387e-09,0.0010236187372356,-0.0216468349099159,0.0,0.0,0.0,-0.009088709950447,60.0,8.58678150177002,-0.0,-7.143812297272234e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,9.461252921028064e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,9.963157935999334e-05,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,7.358755829045549e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,9.963156480807812e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0004726086917798,285.84796142578125,294.1499938964844,292.04998779296875,291.6556396484375,295.5965270996094,292.0500183105469,286.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080958018079,6.8102310457618395e-09,0.0010080889333039,-0.0168937500566244,0.0,0.0,0.0,-0.0081889610737562,60.0,8.429457664489746,-0.0,-6.928821250085093e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,9.461252921028064e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,9.963157935999334e-05,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,7.358755829045549e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,9.963156480807812e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0004726086917798,285.84796142578125,294.1499938964844,292.04998779296875,291.6556396484375,295.5965270996094,292.0500183105469,286.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080958018079,6.8102310457618395e-09,0.0010080889333039,-0.0168937500566244,0.0,0.0,0.0,-0.0081889610737562,60.0,8.429457664489746,-0.0,-6.928821250085093e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,9.444617171538994e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,9.945640340447426e-05,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,7.345816993620247e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,9.945638157660142e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,0.0004717777483165,285.856689453125,294.1499938964844,292.04998779296875,291.6670227050781,295.5336303710937,292.0500183105469,286.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063186055049,6.602958180224051e-09,0.0010063119698315,-0.0163508262485265,0.0,0.0,0.0,-0.0080861840397119,60.0,8.355996131896973,-0.0,-6.90447663487248e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,9.444617171538994e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,9.945640340447426e-05,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,7.345816993620247e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,9.945638157660142e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,0.0004717777483165,285.856689453125,294.1499938964844,292.04998779296875,291.6670227050781,295.5336303710937,292.0500183105469,286.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063186055049,6.602958180224051e-09,0.0010063119698315,-0.0163508262485265,0.0,0.0,0.0,-0.0080861840397119,60.0,8.355996131896973,-0.0,-6.90447663487248e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,9.531186515232548e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0001003680154099,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,7.4131487053819e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,0.000100367993582,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,0.0004761020245496,285.8655090332031,294.1499938964844,292.04998779296875,291.67742919921875,295.47149658203125,292.0500183105469,286.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155398631468,7.681510538759541e-09,0.0010155321797356,-0.0191758181899786,0.0,0.0,0.0,-0.0086208563297986,60.0,8.367998123168945,-0.0,-7.031627546894016e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,9.531186515232548e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0001003680154099,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,7.4131487053819e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,0.000100367993582,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,0.0004761020245496,285.8655090332031,294.1499938964844,292.04998779296875,291.67742919921875,295.47149658203125,292.0500183105469,286.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155398631468,7.681510538759541e-09,0.0010155321797356,-0.0191758181899786,0.0,0.0,0.0,-0.0086208563297986,60.0,8.367998123168945,-0.0,-7.031627546894016e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,9.6753632533364e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.0001018862676573,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,7.525286491727456e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,0.0001018862458295,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0004833039711229,285.8744506835937,294.1499938964844,292.04998779296875,291.68682861328125,295.4095764160156,292.0500183105469,287.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309002827852,9.477826523607293e-09,0.0010308908531442,-0.0238797683268785,0.0,0.0,0.0,-0.0095113599672913,60.0,8.434379577636719,-0.0,-7.245968447477935e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,9.6753632533364e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.0001018862676573,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,7.525286491727456e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,0.0001018862458295,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0004833039711229,285.8744506835937,294.1499938964844,292.04998779296875,291.68682861328125,295.4095764160156,292.0500183105469,287.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309002827852,9.477826523607293e-09,0.0010308908531442,-0.0238797683268785,0.0,0.0,0.0,-0.0095113599672913,60.0,8.434379577636719,-0.0,-7.245968447477935e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,9.761788533069192e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,0.0001027963662636,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,7.592506153741851e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0001027963517117,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0004876210878137,285.8789978027344,294.1499938964844,292.04998779296875,291.691162109375,295.3786315917969,292.0500183105469,287.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401065228506,1.0554622953407032e-08,0.0010400960454717,-0.0266988109797239,0.0,0.0,0.0,-0.0100451614707708,60.0,8.482422828674316,-0.0,-7.375995636493826e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,9.849003254203126e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0001037147812894,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,7.660339178983122e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0001037147594615,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0004919776692986,285.8835754394531,294.1499938964844,292.04998779296875,291.6952209472656,295.34771728515625,292.0500183105469,287.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493994923308,1.1641265729167571e-08,0.0010493878507986,-0.0295429918915033,0.0,0.0,0.0,-0.0105838570743799,60.0,8.537064552307129,-0.0,-7.508381827392442e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,0.0001001045748125,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,0.000105414976133,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,7.785914931446314e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0001054149543051,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,0.0005000426317565,285.89288330078125,294.1499938964844,292.04998779296875,291.7025756835937,295.2860107421875,292.04998779296875,287.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066603581421,1.3652923236406878e-08,0.0010665899608284,-0.0348063968122005,0.0,0.0,0.0,-0.0115811247378587,60.0,8.650120735168457,-0.0,-7.756568010108823e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,0.0001001045748125,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,0.000105414976133,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,7.785914931446314e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0001054149543051,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,0.0005000426317565,285.89288330078125,294.1499938964844,292.04998779296875,291.7025756835937,295.2860107421875,292.04998779296875,287.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066603581421,1.3652923236406878e-08,0.0010665899608284,-0.0348063968122005,0.0,0.0,0.0,-0.0115811247378587,60.0,8.650120735168457,-0.0,-7.756568010108823e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0001013772052829,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0001067551129381,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,7.884897058829665e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0001067550911102,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0005063996650278,285.90234375,294.1499938964844,292.04998779296875,291.7088317871094,295.22467041015625,292.04998779296875,287.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080167479813,1.523859083363277e-08,0.0010801522294059,-0.0389532335102558,0.0,0.0,0.0,-0.0123672252520918,60.0,8.751611709594727,-0.0,-7.955038228146807e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0001013772052829,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0001067551129381,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,7.884897058829665e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0001067550911102,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0005063996650278,285.90234375,294.1499938964844,292.04998779296875,291.7088317871094,295.22467041015625,292.04998779296875,287.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080167479813,1.523859083363277e-08,0.0010801522294059,-0.0389532335102558,0.0,0.0,0.0,-0.0123672252520918,60.0,8.751611709594727,-0.0,-7.955038228146807e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.000102274272649,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,0.000107699765067,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,7.954669126775116e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,0.0001076997432392,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0005108806653879,285.911865234375,294.1499938964844,292.04998779296875,291.7140197753906,295.1639404296875,292.04998779296875,287.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897264583036,1.635632784768859e-08,0.0010897100437432,-0.0418751649558544,0.0,0.0,0.0,-0.012921336106956,60.0,8.831443786621094,-0.0,-8.096444759075896e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.000102274272649,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,0.000107699765067,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,7.954669126775116e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,0.0001076997432392,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0005108806653879,285.911865234375,294.1499938964844,292.04998779296875,291.7140197753906,295.1639404296875,292.04998779296875,287.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897264583036,1.635632784768859e-08,0.0010897100437432,-0.0418751649558544,0.0,0.0,0.0,-0.012921336106956,60.0,8.831443786621094,-0.0,-8.096444759075896e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0001029140694299,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,0.0001083735041902,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,8.0044315836858e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001083734896383,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.000514076615218,285.9214782714844,294.1499938964844,292.04998779296875,291.71807861328125,295.1040344238281,292.04998779296875,287.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965440887957,1.7153517717360955e-08,0.0010965269757434,-0.0439585000276565,0.0,0.0,0.0,-0.0133165391162037,60.0,8.889488220214844,-0.0,-8.198058054631474e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0001029140694299,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,0.0001083735041902,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,8.0044315836858e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001083734896383,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.000514076615218,285.9214782714844,294.1499938964844,292.04998779296875,291.71807861328125,295.1040344238281,292.04998779296875,287.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965440887957,1.7153517717360955e-08,0.0010965269757434,-0.0439585000276565,0.0,0.0,0.0,-0.0133165391162037,60.0,8.889488220214844,-0.0,-8.198058054631474e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.0001031694191624,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,0.0001086423944798,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,8.024291309993714e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.0001086423799279,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0005153521778993,285.9263000488281,294.1499938964844,292.04998779296875,291.7196960449219,295.0743713378906,292.04998779296875,287.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992648312821,1.7471680990865934e-08,0.0010992473689839,-0.0447898171842098,0.0,0.0,0.0,-0.0134742651134729,60.0,8.9125337600708,-0.0,-8.238789916958923e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.0001033943699439,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.0001088792851078,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,8.041787805268541e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.0001088792705559,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0005164758767932,285.93115234375,294.1499938964844,292.04998779296875,291.72100830078125,295.04498291015625,292.04998779296875,287.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016717180609,1.7751984771052776e-08,0.001101654022932,-0.0455221235752105,0.0,0.0,0.0,-0.0136132724583148,60.0,8.931038856506348,-0.0,-8.274756169157629e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0001034316446748,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001089185388991,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,8.044687274377793e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0001089185243472,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.0005166620248928,285.9408264160156,294.1499938964844,292.04998779296875,291.7228088378906,294.9870300292969,292.04998779296875,287.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020607780665,1.77984098570505e-08,0.0011020430829375,-0.0456434153020381,0.0,0.0,0.0,-0.013636247254908,60.0,8.947219848632812,-0.0,-8.280721885967068e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0001034316446748,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001089185388991,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,8.044687274377793e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0001089185243472,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.0005166620248928,285.9408264160156,294.1499938964844,292.04998779296875,291.7228088378906,294.9870300292969,292.04998779296875,287.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020607780665,1.77984098570505e-08,0.0011020430829375,-0.0456434153020381,0.0,0.0,0.0,-0.013636247254908,60.0,8.947219848632812,-0.0,-8.280721885967068e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,0.0001033198204822,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,0.0001088007775251,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,8.035989594645798e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0001088007629732,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,0.0005161034641787,285.9505310058594,294.1499938964844,292.04998779296875,291.723388671875,294.93017578125,292.04998779296875,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008677538484,1.765905643935639e-08,0.0011008501751348,-0.0452793575823307,0.0,0.0,0.0,-0.0135671580210328,60.0,8.944064140319824,-0.0,-8.262824735538744e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,0.0001033198204822,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,0.0001088007775251,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,8.035989594645798e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0001088007629732,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,0.0005161034641787,285.9505310058594,294.1499938964844,292.04998779296875,291.723388671875,294.93017578125,292.04998779296875,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008677538484,1.765905643935639e-08,0.0011008501751348,-0.0452793575823307,0.0,0.0,0.0,-0.0135671580210328,60.0,8.944064140319824,-0.0,-8.262824735538744e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0001032214422593,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,0.0001086971751647,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,8.028337470022961e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.0001086971606127,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,0.0005156120168976,285.960205078125,294.1499938964844,292.04998779296875,291.723388671875,294.8746337890625,292.04998779296875,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998180368915,1.7536455843014664e-08,0.0010998004581779,-0.0449590533971786,0.0,0.0,0.0,-0.0135063724592328,60.0,8.932244300842285,-0.0,-8.247094740454487e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0001032214422593,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,0.0001086971751647,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,8.028337470022961e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.0001086971606127,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,0.0005156120168976,285.960205078125,294.1499938964844,292.04998779296875,291.723388671875,294.8746337890625,292.04998779296875,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998180368915,1.7536455843014664e-08,0.0010998004581779,-0.0449590533971786,0.0,0.0,0.0,-0.0135063724592328,60.0,8.932244300842285,-0.0,-8.247094740454487e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0001031452411552,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,0.0001086169359041,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,8.022411202546209e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0001086169213522,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0005152313970029,285.9698791503906,294.1499938964844,292.04998779296875,291.723388671875,294.8201904296875,292.04998779296875,287.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990059236064,1.7441495359094006e-08,0.0010989884613081,-0.044710949063301,0.0,0.0,0.0,-0.0134592968970537,60.0,8.918319702148438,-0.0,-8.234921011762708e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0001031452411552,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,0.0001086169359041,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,8.022411202546209e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0001086169213522,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0005152313970029,285.9698791503906,294.1499938964844,292.04998779296875,291.723388671875,294.8201904296875,292.04998779296875,287.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990059236064,1.7441495359094006e-08,0.0010989884613081,-0.044710949063301,0.0,0.0,0.0,-0.0134592968970537,60.0,8.918319702148438,-0.0,-8.234921011762708e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0001031170759233,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0001085872718249,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,8.020220411708578e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.000108587257273,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.0005150907090865,285.9747009277344,294.1499938964844,292.04998779296875,291.723388671875,294.7934875488281,292.04998779296875,287.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987059213221,1.7406392771590617e-08,0.0010986884590238,-0.0446192361414432,0.0,0.0,0.0,-0.0134418960660696,60.0,8.911310195922852,-0.0,-8.230423276245349e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0001030924759106,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,0.0001085613766917,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,8.018306834856048e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,0.0001085613548639,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0005149678327143,285.97955322265625,294.1499938964844,292.04998779296875,291.723388671875,294.7670288085937,292.04998779296875,287.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984444525092,1.7375741734326766e-08,0.0010984271066263,-0.0445391498506069,0.0,0.0,0.0,-0.0134267043322324,60.0,8.904419898986816,-0.0,-8.226496817087536e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.0001030538114719,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001085206604329,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,8.015299681574106e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.000108520645881,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0005147746996954,285.9892272949219,294.1499938964844,292.04998779296875,291.723388671875,294.7146911621094,292.04998779296875,287.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980312945321,1.7327552725987516e-08,0.0010980139486491,-0.0444132424890995,0.0,0.0,0.0,-0.0134028103202581,60.0,8.891032218933105,-0.0,-8.22032575342746e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.0001030538114719,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001085206604329,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,8.015299681574106e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.000108520645881,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0005147746996954,285.9892272949219,294.1499938964844,292.04998779296875,291.723388671875,294.7146911621094,292.04998779296875,287.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980312945321,1.7327552725987516e-08,0.0010980139486491,-0.0444132424890995,0.0,0.0,0.0,-0.0134028103202581,60.0,8.891032218933105,-0.0,-8.22032575342746e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0001030358835123,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,0.0001085017793229,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,8.013905608095229e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.000108501764771,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.0005146851763129,285.9988708496094,294.1499938964844,292.04998779296875,291.723388671875,294.66339111328125,292.04998779296875,287.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097840256989,1.7305202604234182e-08,0.0010978230275213,-0.0443548411130905,0.0,0.0,0.0,-0.0133917303755879,60.0,8.878613471984863,-0.0,-8.217464397830555e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
