time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994840,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.7707151174545288,0.2047248184680938,0.1845459342002868,297.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.7566372156143188,0.1931983083486557,0.1838265657424926,297.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.7744078040122986,0.2074670493602752,0.1455830186605453,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.7287823557853699,0.1711698174476623,0.1631810069084167,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.683394730091095,0.1409250944852829,0.6404201984405518,286.0874328613281,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.739013671875,286.0877380371094,1.0,0.3258918523788452,1.0,1.0,0.0,1.0,-1.5813225507736206,1.5813205242156982,2.0437960301933344e-06,1.2140636444091797,1.0,1.0,0.0,65.27342987060547,60.0,31076.953125,-0.0,401.1898193359375,1.0,283.1499938964844,285.4827880859375,295.8843994140625,297.9496765136719,293.1499938964844,293.1499938964844,283.1499938964844,22868.46875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945184469223022,1.0,0.0,0.0,3.1852426528930664,3.185260057449341,6.769839160369884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.94921875,0.0,989.2238159179688,1895.4371337890625,0.0,1567.7650146484375,0.7879016399383545,1.0,0.0,3.0,1.0,0.0
17994900,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843811035156,0.7783644199371338,0.2073924243450164,0.1868559122085571,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843811035156,0.7631365060806274,0.1951110512018203,0.1855388581752777,297.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843505859375,0.7816089987754822,0.2097594290971756,0.1471171230077743,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.7344769835472107,0.172738179564476,0.1645750552415847,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08447265625,0.6885762810707092,0.1416637301445007,0.6432844996452332,286.0843505859375,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7231750488281,286.0841064453125,1.0,0.3257368206977844,1.0,1.0,0.0,1.0,-1.593105435371399,1.593103289604187,2.0727111404994503e-06,1.22344970703125,1.0,1.0,0.0,63.92226409912109,60.0,31446.8671875,-0.0,403.9178161621094,1.0,283.1499938964844,285.4691772460937,295.9044494628906,297.9892883300781,293.1499938964844,293.1499938964844,283.1499938964844,23699.4296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971613168716431,1.0,0.0,0.0,3.2425966262817383,3.24261474609375,7.015831897660973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.33154296875,0.0,1043.62841796875,1895.4371337890625,0.0,1588.4229736328125,0.7991222739219666,1.0,0.0,3.0,1.0,0.0
17994960,297.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.7889457941055298,0.2100882530212402,0.1891671419143676,297.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.7725086808204651,0.1970644742250442,0.1872670948505401,297.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.7917370200157166,0.2120778113603592,0.1486522555351257,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7426782250404358,0.1743414551019668,0.1659760922193527,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08673095703125,0.6964192986488342,0.1424516886472702,0.6462494134902954,286.0869140625,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7088317871094,286.0877685546875,1.0,0.3247030675411224,1.0,1.0,0.0,1.0,-1.6050413846969604,1.605039358139038,2.1022647160862107e-06,1.232956886291504,1.0,1.0,0.0,61.6953010559082,48.0,31770.271484375,-0.0,404.3580932617188,1.0,283.1499938964844,285.4648742675781,295.92596435546875,298.0292358398437,293.1499938964844,293.1499938964844,283.1499938964844,24260.04296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998934149742126,1.0,0.0,0.0,3.28072452545166,3.28074312210083,7.181792511801177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.02099609375,0.0,1080.87744140625,1895.4371337890625,0.0,1609.9119873046875,0.8112419843673706,1.0,0.0,3.0,1.0,0.0
17995020,297.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.8150873184204102,0.2150744050741195,0.1934016197919845,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.7969564199447632,0.2007022053003311,0.1904477775096893,297.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.8168628811836243,0.216358333826065,0.1514564752578735,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.764541745185852,0.1773322522640228,0.1685478687286377,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909118652344,0.7166619300842285,0.1439693868160247,0.6518034934997559,286.0911560058594,284.95001220703125,294.46484375,292.9385986328125,294.4618225097656,297.6849060058594,286.0922546386719,1.0,0.3212180137634277,1.0,1.0,0.0,1.0,-1.627064824104309,1.6270626783370972,2.157484686904354e-06,1.2504920959472656,1.0,1.0,0.0,56.04712677001953,48.0,32407.43359375,-0.0,400.8773498535156,1.0,283.1499938964844,285.4530639648437,295.9676818847656,298.10858154296875,293.1499938964844,293.1499938964844,283.1499938964844,25497.177734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052966356277466,1.0,0.0,0.0,3.3633341789245605,3.363353729248047,7.548025564574345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.27197265625,0.0,1164.6014404296875,1895.4371337890625,0.0,1652.801513671875,0.8284863233566284,1.0,0.0,3.0,1.0,0.0
17995080,297.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.8176717758178711,0.2155000865459442,0.1937599182128906,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.799567699432373,0.2010135799646377,0.1907170861959457,297.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.8193605542182922,0.216722697019577,0.1516927778720855,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.766943633556366,0.1775886416435241,0.1687653213739395,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.7186941504478455,0.1441019475460052,0.6522771716117859,286.0924072265625,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6830444335937,286.0935974121094,1.0,0.3208240270614624,1.0,1.0,0.0,1.0,-1.628933072090149,1.628930926322937,2.1622106487484416e-06,1.2519795894622805,1.0,1.0,0.0,55.47303771972656,36.0,32456.837890625,-0.0,400.3113708496094,1.0,283.1499938964844,285.45318603515625,295.9711303710937,298.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,25570.015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057571411132812,1.0,0.0,0.0,3.3681347370147705,3.368154287338257,7.569587978650816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.1689453125,0.0,1169.5953369140625,1895.4371337890625,0.0,1656.48046875,0.832633376121521,1.0,0.0,3.0,1.0,0.0
17995140,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.857754647731781,0.2208850383758545,0.19827701151371,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8379340767860413,0.2049536556005478,0.1941078007221222,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.8585655093193054,0.2213186770677566,0.1546601355075836,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8056564927101135,0.1808352321386337,0.1715004593133926,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.7502028346061707,0.1457898765802383,0.6582318544387817,286.1014404296875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602783203125,286.1028137207031,1.0,0.3150713145732879,1.0,1.0,0.0,1.0,-1.6524220705032349,1.6524198055267334,2.222172497567953e-06,1.2706705331802368,1.0,1.0,0.0,47.49243927001953,25.0,33132.01953125,-0.0,390.9088745117188,1.0,283.1499938964844,285.4453430175781,296.0157775878906,298.2007141113281,293.1499938964844,293.1499938964844,283.1499938964844,26822.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118163704872131,1.0,0.0,0.0,3.4496257305145264,3.449646234512329,7.940305977172102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.10107421875,0.0,1256.56005859375,1895.4371337890625,0.0,1705.224365234375,0.8525967001914978,1.0,0.0,3.0,1.0,0.0
17995200,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.857754647731781,0.2208850383758545,0.19827701151371,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8379340767860413,0.2049536556005478,0.1941078007221222,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.8585655093193054,0.2213186770677566,0.1546601355075836,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8056564927101135,0.1808352321386337,0.1715004593133926,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.7502028346061707,0.1457898765802383,0.6582318544387817,286.1014404296875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602783203125,286.1028137207031,1.0,0.3150713145732879,1.0,1.0,0.0,1.0,-1.6524220705032349,1.6524198055267334,2.222172497567953e-06,1.2706705331802368,1.0,1.0,0.0,47.49243927001953,25.0,33132.01953125,-0.0,390.9088745117188,1.0,283.1499938964844,285.4453430175781,296.0157775878906,298.2007141113281,293.1499938964844,293.1499938964844,283.1499938964844,26822.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118163704872131,1.0,0.0,0.0,3.4496257305145264,3.449646234512329,7.940305977172102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.10107421875,0.0,1256.56005859375,1895.4371337890625,0.0,1705.224365234375,0.8525967001914978,1.0,0.0,3.0,1.0,0.0
17995260,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.9254646301269532,0.2261990904808044,0.2027055323123932,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.8991245031356812,0.2088340669870376,0.1974173486232757,297.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.9251965284347534,0.225820705294609,0.1575426310300827,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.8617069125175476,0.1840361505746841,0.1741667687892913,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.8035154342651367,0.1474626213312149,0.6640061736106873,286.1126708984375,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63970947265625,286.1141662597656,1.0,0.308350920677185,1.0,1.0,0.0,1.0,-1.6753078699111938,1.6753054857254028,2.281568413309288e-06,1.2888667583465576,1.0,1.0,0.0,38.62004470825195,25.0,33794.58984375,-0.0,378.30572509765625,1.0,283.1499938964844,285.44012451171875,296.0592346191406,298.2846374511719,293.1499938964844,293.1499938964844,283.1499938964844,28030.03125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717782735824585,1.0,0.0,0.0,3.5264339447021484,3.526455402374268,8.297835734083492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.5419921875,0.0,1342.377685546875,1895.4371337890625,0.0,1753.8170166015625,0.8714297413825989,1.0,0.0,3.0,1.0,0.0
17995320,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.9254646301269532,0.2261990904808044,0.2027055323123932,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.8991245031356812,0.2088340669870376,0.1974173486232757,297.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.9251965284347534,0.225820705294609,0.1575426310300827,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.8617069125175476,0.1840361505746841,0.1741667687892913,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.8035154342651367,0.1474626213312149,0.6640061736106873,286.1126708984375,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63970947265625,286.1141662597656,1.0,0.308350920677185,1.0,1.0,0.0,1.0,-1.6753078699111938,1.6753054857254028,2.281568413309288e-06,1.2888667583465576,1.0,1.0,0.0,38.62004470825195,25.0,33794.58984375,-0.0,378.30572509765625,1.0,283.1499938964844,285.44012451171875,296.0592346191406,298.2846374511719,293.1499938964844,293.1499938964844,283.1499938964844,28030.03125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717782735824585,1.0,0.0,0.0,3.5264339447021484,3.526455402374268,8.297835734083492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.5419921875,0.0,1342.377685546875,1895.4371337890625,0.0,1753.8170166015625,0.8714297413825989,1.0,0.0,3.0,1.0,0.0
17995380,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9968379139900208,0.2314349561929702,0.2063748985528946,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.9751362800598145,0.2126166522502899,0.2007523775100708,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9967027306556702,0.230205163359642,0.1604245901107788,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.9320354461669922,0.187154933810234,0.1768731623888015,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.8607906103134155,0.1490776091814041,0.6700868010520935,286.1257629394531,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62078857421875,286.12725830078125,1.0,0.3049627840518951,1.0,1.0,0.0,1.0,-1.6977815628051758,1.6977791786193848,2.3408451852446888e-06,1.3067337274551392,1.0,1.0,0.0,32.486297607421875,43.0,34449.9609375,-0.0,372.99029541015625,1.0,283.1499938964844,285.43701171875,296.1020812988281,298.3674621582031,293.1499938964844,293.1499938964844,283.1499938964844,29207.3671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235484719276428,1.0,0.0,0.0,3.5997321605682373,3.5997543334960938,8.646367177789216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.0048828125,0.0,1427.835205078125,1895.4371337890625,0.0,1801.31591796875,0.8894137144088745,1.0,0.0,3.0,1.0,0.0
17995440,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9968379139900208,0.2314349561929702,0.2063748985528946,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.9751362800598145,0.2126166522502899,0.2007523775100708,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9967027306556702,0.230205163359642,0.1604245901107788,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.9320354461669922,0.187154933810234,0.1768731623888015,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.8607906103134155,0.1490776091814041,0.6700868010520935,286.1257629394531,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62078857421875,286.12725830078125,1.0,0.3049627840518951,1.0,1.0,0.0,1.0,-1.6977815628051758,1.6977791786193848,2.3408451852446888e-06,1.3067337274551392,1.0,1.0,0.0,32.486297607421875,43.0,34449.9609375,-0.0,372.99029541015625,1.0,283.1499938964844,285.43701171875,296.1020812988281,298.3674621582031,293.1499938964844,293.1499938964844,283.1499938964844,29207.3671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235484719276428,1.0,0.0,0.0,3.5997321605682373,3.5997543334960938,8.646367177789216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.0048828125,0.0,1427.835205078125,1895.4371337890625,0.0,1801.31591796875,0.8894137144088745,1.0,0.0,3.0,1.0,0.0
17995500,297.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.9796811938285828,0.2352785617113113,0.2100851684808731,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10894775390625,0.951251745223999,0.2143933624029159,0.2025689482688903,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.9776436686515808,0.2332842350006103,0.1622748970985412,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.9063015580177308,0.18860724568367,0.1783811748027801,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.8399174213409424,0.1498093605041504,0.673931360244751,286.10870361328125,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6172180175781,286.1058654785156,1.0,0.3057017624378204,1.0,1.0,0.0,1.0,-1.681491732597351,1.6814894676208496,2.298796971444972e-06,1.2946162223815918,1.0,1.0,0.0,34.46581268310547,43.0,34417.34765625,-0.0,376.7340698242188,1.0,283.1499938964844,285.41064453125,296.1210632324219,298.3975524902344,293.1499938964844,293.1499938964844,283.1499938964844,29923.845703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260370254516602,1.0,0.0,0.0,3.6436166763305664,3.64363956451416,8.858468731887115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.5341796875,0.0,1480.695068359375,1895.4371337890625,0.0,1821.975830078125,0.8973751664161682,1.0,0.0,3.0,1.0,0.0
17995560,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260986328125,0.991288721561432,0.2383016794919967,0.2057022899389267,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9747218489646912,0.2161600440740585,0.2042833715677261,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.9972856044769288,0.2356308996677398,0.163862332701683,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9309952855110168,0.1901127249002456,0.1797128468751907,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.8584093451499939,0.1506172567605972,0.6770803332328796,286.1264038085937,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6114501953125,286.1318664550781,1.0,0.3095351159572601,1.0,1.0,0.0,1.0,-1.7185014486312866,1.7184990644454956,2.3962006707733963e-06,1.3231008052825928,1.0,1.0,0.0,33.429386138916016,61.0,35046.36328125,-0.0,386.9420166015625,1.0,283.1499938964844,285.4291687011719,296.13922119140625,298.4336242675781,293.1499938964844,293.1499938964844,283.1499938964844,30369.91015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279921174049377,1.0,0.0,0.0,3.670673131942749,3.670696496963501,8.990518836071715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.00439453125,0.0,1513.926513671875,1895.4371337890625,0.0,1838.2725830078125,0.9068251848220824,1.0,0.0,3.0,1.0,0.0
17995620,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.9605690240859984,0.242367222905159,0.2175430059432983,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642761230469,0.9259321093559264,0.2197050154209137,0.207718163728714,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.9560955166816713,0.2390949875116348,0.1669751405715942,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.8840939998626709,0.1929872930049896,0.1826573312282562,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636962890625,0.8192510008811951,0.1520535200834274,0.6847150325775146,286.1644897460937,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5893249511719,286.166748046875,1.0,0.320537269115448,1.0,1.0,0.0,1.0,-1.7518647909164429,1.7518622875213623,2.4870914785424247e-06,1.3495193719863892,1.0,1.0,0.0,39.19519805908203,79.0,35889.49609375,-0.0,423.55908203125,1.0,283.1499938964844,285.4432373046875,296.189453125,298.53619384765625,293.1499938964844,293.1499938964844,283.1499938964844,31513.857421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733802318572998,1.0,0.0,0.0,3.739166021347046,3.739190101623535,9.329165777671732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.09326171875,0.0,1600.2652587890625,1895.4371337890625,0.0,1887.0355224609373,0.9236432909965516,1.0,0.0,3.0,1.0,0.0
17995680,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.9605690240859984,0.242367222905159,0.2175430059432983,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642761230469,0.9259321093559264,0.2197050154209137,0.207718163728714,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.9560955166816713,0.2390949875116348,0.1669751405715942,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.8840939998626709,0.1929872930049896,0.1826573312282562,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636962890625,0.8192510008811951,0.1520535200834274,0.6847150325775146,286.1644897460937,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5893249511719,286.166748046875,1.0,0.320537269115448,1.0,1.0,0.0,1.0,-1.7518647909164429,1.7518622875213623,2.4870914785424247e-06,1.3495193719863892,1.0,1.0,0.0,39.19519805908203,79.0,35889.49609375,-0.0,423.55908203125,1.0,283.1499938964844,285.4432373046875,296.189453125,298.53619384765625,293.1499938964844,293.1499938964844,283.1499938964844,31513.857421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733802318572998,1.0,0.0,0.0,3.739166021347046,3.739190101623535,9.329165777671732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.09326171875,0.0,1600.2652587890625,1895.4371337890625,0.0,1887.0355224609373,0.9236432909965516,1.0,0.0,3.0,1.0,0.0
17995740,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.8925951719284058,0.2464610040187835,0.2214245796203613,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.8633379340171814,0.2230514138936996,0.2113233357667923,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835021972656,0.8879944086074829,0.2425776720046997,0.1696435660123825,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18328857421875,0.8283519744873047,0.1956953406333923,0.1856540590524673,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.7645527720451355,0.1532591134309768,0.6922393441200256,286.18359375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56866455078125,286.185546875,1.0,0.3349792957305908,1.0,1.0,0.0,1.0,-1.776699423789978,1.7766969203948977,2.556028675826383e-06,1.369137167930603,1.0,1.0,0.0,49.75411224365234,97.0,36578.25390625,-0.0,470.39208984375,1.0,283.1499938964844,285.446044921875,296.2350769042969,298.6282653808594,293.1499938964844,293.1499938964844,283.1499938964844,32654.849609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740411639213562,1.0,0.0,0.0,3.8062546253204346,3.806279420852661,9.666938467489672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.1201171875,0.0,1687.95654296875,1895.4371337890625,0.0,1943.0894775390625,0.9401146173477172,1.0,0.0,3.0,1.0,0.0
17995800,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.8925951719284058,0.2464610040187835,0.2214245796203613,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.8633379340171814,0.2230514138936996,0.2113233357667923,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835021972656,0.8879944086074829,0.2425776720046997,0.1696435660123825,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18328857421875,0.8283519744873047,0.1956953406333923,0.1856540590524673,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.7645527720451355,0.1532591134309768,0.6922393441200256,286.18359375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56866455078125,286.185546875,1.0,0.3349792957305908,1.0,1.0,0.0,1.0,-1.776699423789978,1.7766969203948977,2.556028675826383e-06,1.369137167930603,1.0,1.0,0.0,49.75411224365234,97.0,36578.25390625,-0.0,470.39208984375,1.0,283.1499938964844,285.446044921875,296.2350769042969,298.6282653808594,293.1499938964844,293.1499938964844,283.1499938964844,32654.849609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740411639213562,1.0,0.0,0.0,3.8062546253204346,3.806279420852661,9.666938467489672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.1201171875,0.0,1687.95654296875,1895.4371337890625,0.0,1943.0894775390625,0.9401146173477172,1.0,0.0,3.0,1.0,0.0
17995860,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030639648437,0.8446171879768372,0.2507906854152679,0.2257644981145858,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.8182701468467712,0.2261931151151657,0.2148379236459732,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030334472656,0.8398267030715942,0.2460832893848419,0.1724669486284256,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.7831557393074036,0.1982264220714569,0.1885883659124374,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025146484375,0.7233619093894958,0.1543014645576477,0.6994730234146118,286.2030944824219,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5508728027344,286.2050476074219,1.0,0.3516519367694855,1.0,1.0,0.0,1.0,-1.8017293214797967,1.8017266988754272,2.626634113767068e-06,1.388888239860535,1.0,1.0,0.0,63.10149383544922,85.0,37268.40625,-0.0,527.1803588867188,1.0,283.1499938964844,285.4499816894531,296.2749328613281,298.7109680175781,293.1499938964844,293.1499938964844,283.04998779296875,33782.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464264035224915,1.0,0.0,0.0,3.871407985687256,3.871433734893799,1.000071733869845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.89306640625,0.0,1776.129638671875,1895.4371337890625,0.0,1994.615478515625,0.9551202058792114,1.0,0.0,3.0,1.0,0.0
17995920,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030639648437,0.8446171879768372,0.2507906854152679,0.2257644981145858,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.8182701468467712,0.2261931151151657,0.2148379236459732,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030334472656,0.8398267030715942,0.2460832893848419,0.1724669486284256,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.7831557393074036,0.1982264220714569,0.1885883659124374,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025146484375,0.7233619093894958,0.1543014645576477,0.6994730234146118,286.2030944824219,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5508728027344,286.2050476074219,1.0,0.3516519367694855,1.0,1.0,0.0,1.0,-1.8017293214797967,1.8017266988754272,2.626634113767068e-06,1.388888239860535,1.0,1.0,0.0,63.10149383544922,85.0,37268.40625,-0.0,527.1803588867188,1.0,283.1499938964844,285.4499816894531,296.2749328613281,298.7109680175781,293.1499938964844,293.1499938964844,283.04998779296875,33782.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464264035224915,1.0,0.0,0.0,3.871407985687256,3.871433734893799,1.000071733869845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.89306640625,0.0,1776.129638671875,1895.4371337890625,0.0,1994.615478515625,0.9551202058792114,1.0,0.0,3.0,1.0,0.0
17995980,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8328182697296143,0.25484299659729,0.2296848744153976,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.8055196404457092,0.2290376275777816,0.2178196907043457,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.827407717704773,0.249310091137886,0.1749368757009506,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.7702004313468933,0.2004947662353515,0.1910183131694793,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.7106682658195496,0.1551224887371063,0.7044663429260254,286.1505432128906,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326232910156,286.1513671875,1.0,0.3590876162052154,1.0,1.0,0.0,1.0,-1.8219010829925537,1.821898341178894,2.6844345484278165e-06,1.404849886894226,1.0,1.0,0.0,69.01426696777344,73.0,38195.9375,-0.0,559.03076171875,1.0,283.0512390136719,285.3768615722656,296.328125,298.83465576171875,293.1499938964844,293.1499938964844,282.75,34731.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560193538665771,1.0,0.0,0.0,3.9254367351531982,3.92546319961548,1.0281801223754885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.84228515625,0.0,1851.53466796875,1895.4371337890625,0.0,2077.75,0.966306746006012,1.0,0.0,3.0,1.0,0.0
17996040,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8328182697296143,0.25484299659729,0.2296848744153976,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.8055196404457092,0.2290376275777816,0.2178196907043457,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.827407717704773,0.249310091137886,0.1749368757009506,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.7702004313468933,0.2004947662353515,0.1910183131694793,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.7106682658195496,0.1551224887371063,0.7044663429260254,286.1505432128906,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326232910156,286.1513671875,1.0,0.3590876162052154,1.0,1.0,0.0,1.0,-1.8219010829925537,1.821898341178894,2.6844345484278165e-06,1.404849886894226,1.0,1.0,0.0,69.01426696777344,73.0,38195.9375,-0.0,559.03076171875,1.0,283.0512390136719,285.3768615722656,296.328125,298.83465576171875,293.1499938964844,293.1499938964844,282.75,34731.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560193538665771,1.0,0.0,0.0,3.9254367351531982,3.92546319961548,1.0281801223754885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.84228515625,0.0,1851.53466796875,1895.4371337890625,0.0,2077.75,0.966306746006012,1.0,0.0,3.0,1.0,0.0
17996100,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.8335021734237671,0.2566260397434234,0.2314148396253585,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.8057805895805359,0.2302733957767486,0.2190906107425689,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.8277165293693542,0.2507118284702301,0.1760020852088928,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.7703055739402771,0.20146444439888,0.192028596997261,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244140625,0.7100405693054199,0.1553959399461746,0.706078052520752,286.01690673828125,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5224609375,285.9988098144531,1.0,0.3605302274227142,1.0,1.0,0.0,1.0,-1.829934239387512,1.8299314975738523,2.707663497858448e-06,1.411207914352417,1.0,1.0,0.0,69.65988159179688,73.0,39389.6484375,-0.0,566.5739135742188,1.0,282.7922058105469,285.1979064941406,296.39178466796875,299.0422668457031,293.1499938964844,293.1499938964844,282.75,35019.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667811512947083,1.0,0.0,0.0,3.9416615962982178,3.941688299179077,1.0366971991970786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.44580078125,0.0,1874.58837890625,1895.4371337890625,0.0,2172.308837890625,0.9701665043830872,1.0,0.0,3.0,1.0,0.0
17996160,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.8366384506225586,0.2581582367420196,0.2328508496284485,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.8086479306221008,0.2313143461942672,0.2201257646083831,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.8304860591888428,0.2518928050994873,0.1768693327903747,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.7728995680809021,0.2022595852613449,0.1928250044584274,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.711700439453125,0.155517116189003,0.7068053483963013,285.953857421875,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.51055908203125,285.95294189453125,1.0,0.3607172071933746,1.0,1.0,0.0,1.0,-1.8357748985290527,1.835772156715393,2.7246462650509784e-06,1.4158447980880735,1.0,1.0,0.0,69.25053405761719,61.0,39636.0078125,-0.0,569.3480834960938,1.0,282.7542724609375,285.1513671875,296.3911437988281,299.014892578125,293.1499938964844,293.1499938964844,282.45001220703125,35241.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723058462142944,1.0,0.0,0.0,3.9541478157043457,3.954174757003784,1.04327568806184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.42041015625,0.0,1892.4599609375,1895.4371337890625,0.0,2221.342041015625,0.9731369614601136,1.0,0.0,3.0,1.0,0.0
17996220,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.8498637676239014,0.2608349323272705,0.2352327555418014,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.8208068609237671,0.2330460846424102,0.22173373401165,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.8427985906600952,0.2538775205612182,0.178238645195961,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7849015593528748,0.2035328894853592,0.1939908862113952,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.720674455165863,0.155471071600914,0.7063866257667542,285.7510070800781,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4854431152344,285.7496643066406,1.0,0.3582062721252441,1.0,1.0,0.0,1.0,-1.8431107997894287,1.843108057975769,2.746077825577231e-06,1.421677827835083,1.0,1.0,0.0,65.90470886230469,49.0,40946.69140625,-0.0,563.9651489257812,1.0,282.457275390625,284.9239501953125,296.41754150390625,299.1280822753906,293.1499938964844,293.1499938964844,282.1499938964844,35548.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856816649436951,1.0,0.0,0.0,3.97130298614502,3.971330165863037,1.0523478977120249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.2421875,0.0,1917.198486328125,1895.4371337890625,0.0,2341.299560546875,0.977217733860016,1.0,0.0,3.0,1.0,0.0
17996280,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.8498637676239014,0.2608349323272705,0.2352327555418014,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.8208068609237671,0.2330460846424102,0.22173373401165,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.8427985906600952,0.2538775205612182,0.178238645195961,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7849015593528748,0.2035328894853592,0.1939908862113952,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.720674455165863,0.155471071600914,0.7063866257667542,285.7510070800781,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4854431152344,285.7496643066406,1.0,0.3582062721252441,1.0,1.0,0.0,1.0,-1.8431107997894287,1.843108057975769,2.746077825577231e-06,1.421677827835083,1.0,1.0,0.0,65.90470886230469,49.0,40946.69140625,-0.0,563.9651489257812,1.0,282.457275390625,284.9239501953125,296.41754150390625,299.1280822753906,293.1499938964844,293.1499938964844,282.1499938964844,35548.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856816649436951,1.0,0.0,0.0,3.97130298614502,3.971330165863037,1.0523478977120249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.2421875,0.0,1917.198486328125,1895.4371337890625,0.0,2341.299560546875,0.977217733860016,1.0,0.0,3.0,1.0,0.0
17996340,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.8733212351799011,0.2631377577781677,0.2371488809585571,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.8414230942726135,0.2344226241111755,0.2228746116161346,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.8649818301200867,0.255481094121933,0.1792437881231308,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.8062040209770203,0.2044834047555923,0.1947231292724609,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.7366994023323059,0.1551314741373062,0.7040489912033081,285.5408020019531,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4598693847656,285.5387878417969,1.0,0.3527458012104034,1.0,1.0,0.0,1.0,-1.8460633754730225,1.8460606336593628,2.754758497758303e-06,1.4240450859069824,1.0,1.0,0.0,60.0202751159668,37.0,42174.9921875,0.0,547.5214233398438,1.0,282.1564636230469,284.6905212402344,296.4434814453125,299.23052978515625,293.1499938964844,293.1499938964844,281.8500061035156,35731.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962701320648193,1.0,0.0,0.0,3.9815053939819336,3.981532573699951,1.057761778611166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.00927734375,0.0,1932.0123291015625,1895.4371337890625,0.0,2437.3740234375,0.9796444177627563,1.0,0.0,3.0,1.0,0.0
17996400,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.8733212351799011,0.2631377577781677,0.2371488809585571,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.8414230942726135,0.2344226241111755,0.2228746116161346,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.8649818301200867,0.255481094121933,0.1792437881231308,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.8062040209770203,0.2044834047555923,0.1947231292724609,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.7366994023323059,0.1551314741373062,0.7040489912033081,285.5408020019531,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4598693847656,285.5387878417969,1.0,0.3527458012104034,1.0,1.0,0.0,1.0,-1.8460633754730225,1.8460606336593628,2.754758497758303e-06,1.4240450859069824,1.0,1.0,0.0,60.0202751159668,37.0,42174.9921875,0.0,547.5214233398438,1.0,282.1564636230469,284.6905212402344,296.4434814453125,299.23052978515625,293.1499938964844,293.1499938964844,281.8500061035156,35731.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962701320648193,1.0,0.0,0.0,3.9815053939819336,3.981532573699951,1.057761778611166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.00927734375,0.0,1932.0123291015625,1895.4371337890625,0.0,2437.3740234375,0.9796444177627563,1.0,0.0,3.0,1.0,0.0
17996460,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.8990617990493774,0.2646160423755646,0.2383551150560379,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443908691406,0.8643063902854919,0.2352456450462341,0.2235049903392791,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34405517578125,0.8896948099136353,0.256449818611145,0.1798187345266342,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450012207031,0.8275318145751953,0.2050167769193649,0.1950708478689193,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.754718005657196,0.1547338366508484,0.7014819979667664,285.34381103515625,284.95001220703125,295.3969116210937,293.4325561523437,295.3949890136719,297.4411315917969,285.3375549316406,1.0,0.3473400175571441,1.0,1.0,0.0,1.0,-1.846295952796936,1.8462932109832764,2.755475634330651e-06,1.4242557287216189,1.0,1.0,0.0,54.53671646118164,37.0,43276.78125,0.0,530.4429321289062,1.0,281.8673400878906,284.4688720703125,296.4818420410156,299.3583374023437,293.1499938964844,293.1499938964844,281.8500061035156,35816.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049139976501465,1.0,0.0,0.0,3.986271381378174,3.9862987995147705,1.060295744537143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.6513671875,0.0,1938.9588623046875,1895.4371337890625,0.0,2516.43701171875,0.9807780385017396,1.0,0.0,3.0,1.0,0.0
17996520,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.910613179206848,0.2651303112506866,0.2387140989303589,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.8746080994606018,0.2355178743600845,0.2236706316471099,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.9005968570709229,0.2567767798900604,0.1799746751785278,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.8365913033485413,0.2051891237497329,0.1951428800821304,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.7629246115684509,0.1545732468366623,0.7003499269485474,285.32781982421875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.43463134765625,285.3254699707031,1.0,0.3451641201972961,1.0,1.0,0.0,1.0,-1.8458404541015625,1.8458377122879028,2.754149591055466e-06,1.423901081085205,1.0,1.0,0.0,52.40995788574219,25.0,43331.875,0.0,523.4508666992188,1.0,281.85650634765625,284.4561767578125,296.4732666015625,299.33111572265625,293.1499938964844,293.1499938964844,281.54998779296875,35839.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050599098205566,1.0,0.0,0.0,3.987562894821167,3.987590312957764,1.0609828677843325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.41259765625,0.0,1940.8441162109373,1895.4371337890625,0.0,2517.7763671875,0.981085240840912,1.0,0.0,3.0,1.0,0.0
17996580,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9727839231491088,0.2668324708938598,0.2399798333644867,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.931743621826172,0.2363625764846801,0.2241857349872589,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9620150327682496,0.2578075230121612,0.1804865449666977,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.8861525058746338,0.2056884467601776,0.1953210085630417,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.8075838088989258,0.153836116194725,0.69562166929245,285.111572265625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4099426269531,285.1095886230469,1.0,0.3360284566879272,1.0,1.0,0.0,1.0,-1.843131303787232,1.843128561973572,2.7462667731015244e-06,1.4217888116836548,1.0,1.0,0.0,43.66257095336914,28.0,44432.76171875,0.0,494.17962646484375,1.0,281.55718994140625,284.2205810546875,296.50616455078125,299.4296569824219,293.1499938964844,293.1499938964844,281.25,35904.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128257393836975,1.0,0.0,0.0,3.991175651550293,3.9912030696868896,1.0629062217049068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.1123046875,0.0,1946.124267578125,1895.4371337890625,0.0,2589.239501953125,0.9819444417953492,1.0,0.0,3.0,1.0,0.0
17996640,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9727839231491088,0.2668324708938598,0.2399798333644867,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.931743621826172,0.2363625764846801,0.2241857349872589,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9620150327682496,0.2578075230121612,0.1804865449666977,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.8861525058746338,0.2056884467601776,0.1953210085630417,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.8075838088989258,0.153836116194725,0.69562166929245,285.111572265625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4099426269531,285.1095886230469,1.0,0.3360284566879272,1.0,1.0,0.0,1.0,-1.843131303787232,1.843128561973572,2.7462667731015244e-06,1.4217888116836548,1.0,1.0,0.0,43.66257095336914,28.0,44432.76171875,0.0,494.17962646484375,1.0,281.55718994140625,284.2205810546875,296.50616455078125,299.4296569824219,293.1499938964844,293.1499938964844,281.25,35904.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128257393836975,1.0,0.0,0.0,3.991175651550293,3.9912030696868896,1.0629062217049068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.1123046875,0.0,1946.124267578125,1895.4371337890625,0.0,2589.239501953125,0.9819444417953492,1.0,0.0,3.0,1.0,0.0
17996700,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.994869589805603,0.2676181197166443,0.2406106293201446,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.959106743335724,0.2367208003997802,0.2244367599487304,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.985726535320282,0.2582605183124542,0.1807403862476349,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9101443886756896,0.2058891206979751,0.1954174786806106,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.826594889163971,0.1534248888492584,0.6933135390281677,284.9593505859375,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3982849121094,284.9403686523437,1.0,0.3331500589847564,1.0,1.0,0.0,1.0,-1.841838240623474,1.8418354988098145,2.7424737254477805e-06,1.4207547903060913,0.9903997182846068,0.9903997182846068,0.0,40.67795944213867,28.0,45429.14453125,0.0,483.9723815917969,1.0,281.2918701171875,284.0294494628906,296.5495300292969,299.5906982421875,293.1499938964844,293.1499938964844,281.25,36014.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188169598579407,1.0,0.0,0.0,3.991443634033203,3.9914710521698,1.0630488986862474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.32763671875,0.0,1947.3695068359373,1895.4371337890625,0.0,2644.612548828125,0.9819490313529968,1.0,0.0,3.0,1.0,0.0
