time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015360,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.901697039604187,0.4156604707241058,0.3753923773765564,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9984650015830994,0.5642234683036804,0.5339786410331726,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.925467848777771,0.4463208615779876,0.3130852878093719,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9170949459075928,0.4358658194541931,0.4140599370002746,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.747908353805542,0.2341861426830291,1.0649590492248535,284.9471435546875,284.95001220703125,302.7633361816406,297.2724609375,299.109130859375,297.2008361816406,284.9470520019531,1.0,0.5968501567840576,0.4534354507923126,0.4534354507923126,1.0,1.0,-3.241685628890991,1.1074310541152954,2.1342546939849854,0.3712209463119507,0.9031931161880492,0.9031931161880492,0.0,145.56117248535156,119.0,74051.515625,0.0,2747.037109375,1.0,278.1499938964844,282.961669921875,300.2683410644531,305.0870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36224.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840783953666687,1.0,0.0,0.0,3.678337335586548,3.678361654281616,9.028100862451538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.078125,0.0,1566.6168212890625,1895.4371337890625,0.0,2849.04052734375,0.9117689728736876,1.0,0.0,3.0,1.0,0.0
18015420,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.917730748653412,0.4152140319347381,0.3747593760490417,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.5684359669685364,0.5113428235054016,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9435825943946838,0.4467513859272003,0.3131957054138183,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9351926445961,0.4363544881343841,0.4142670035362243,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7594552040100098,0.2338833957910537,1.062318205833435,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,299.11688232421875,297.2102966308594,284.93377685546875,1.0,0.5880032777786255,0.4523052871227264,0.4523052871227264,1.0,1.0,-3.2132253646850586,1.0938118696212769,2.119413614273072,0.3640089929103851,0.8882048726081848,0.8882048726081848,0.0,137.0320281982422,107.0,73436.3671875,0.0,2640.4599609375,1.0,278.1499938964844,282.9574584960937,300.2740478515625,305.0626220703125,293.1499938964844,293.1499938964844,278.45001220703125,36833.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394516706466675,1.0,0.0,0.0,3.65081524848938,3.650839328765869,8.89350587840454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.4736328125,0.0,1540.313232421875,1895.4371337890625,0.0,2836.59228515625,0.9059250354766846,1.0,0.0,3.0,1.0,0.0
18015480,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.917730748653412,0.4152140319347381,0.3747593760490417,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.5684359669685364,0.5113428235054016,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9435825943946838,0.4467513859272003,0.3131957054138183,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9351926445961,0.4363544881343841,0.4142670035362243,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7594552040100098,0.2338833957910537,1.062318205833435,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,299.11688232421875,297.2102966308594,284.93377685546875,1.0,0.5880032777786255,0.4523052871227264,0.4523052871227264,1.0,1.0,-3.2132253646850586,1.0938118696212769,2.119413614273072,0.3640089929103851,0.8882048726081848,0.8882048726081848,0.0,137.0320281982422,107.0,73436.3671875,0.0,2640.4599609375,1.0,278.1499938964844,282.9574584960937,300.2740478515625,305.0626220703125,293.1499938964844,293.1499938964844,278.45001220703125,36833.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394516706466675,1.0,0.0,0.0,3.65081524848938,3.650839328765869,8.89350587840454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.4736328125,0.0,1540.313232421875,1895.4371337890625,0.0,2836.59228515625,0.9059250354766846,1.0,0.0,3.0,1.0,0.0
18015540,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382718205451964,0.4153313040733337,0.3744608461856842,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5766170024871826,0.4825970530509949,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9638667702674866,0.4476915895938873,0.313539057970047,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9560463428497314,0.4372493028640747,0.4147132039070129,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738242149353027,0.2338903546333313,1.0605285167694092,284.9926452636719,284.95001220703125,302.81060791015625,297.2911071777344,299.13726806640625,297.24029541015625,284.9894104003906,1.0,0.577773928642273,0.4511751532554626,0.4511751532554626,1.0,1.0,-3.177103042602539,1.0772912502288818,2.099811792373657,0.3553549945354461,0.9593639373779296,0.9593639373779296,0.0,127.87057495117188,127.0,72275.2265625,0.0,2519.176025390625,1.0,278.4430236816406,283.0438842773437,300.26959228515625,304.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,33613.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326014280319214,1.0,0.0,0.0,3.7575724124908447,3.757596969604492,9.421238473805716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.099609375,0.0,1637.788330078125,1895.4371337890625,0.0,2772.67529296875,0.9273666739463806,1.0,0.0,3.0,1.0,0.0
18015600,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382718205451964,0.4153313040733337,0.3744608461856842,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5766170024871826,0.4825970530509949,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9638667702674866,0.4476915895938873,0.313539057970047,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9560463428497314,0.4372493028640747,0.4147132039070129,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738242149353027,0.2338903546333313,1.0605285167694092,284.9926452636719,284.95001220703125,302.81060791015625,297.2911071777344,299.13726806640625,297.24029541015625,284.9894104003906,1.0,0.577773928642273,0.4511751532554626,0.4511751532554626,1.0,1.0,-3.177103042602539,1.0772912502288818,2.099811792373657,0.3553549945354461,0.9593639373779296,0.9593639373779296,0.0,127.87057495117188,127.0,72275.2265625,0.0,2519.176025390625,1.0,278.4430236816406,283.0438842773437,300.26959228515625,304.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,33613.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326014280319214,1.0,0.0,0.0,3.7575724124908447,3.757596969604492,9.421238473805716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.099609375,0.0,1637.788330078125,1895.4371337890625,0.0,2772.67529296875,0.9273666739463806,1.0,0.0,3.0,1.0,0.0
18015660,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.938654124736786,0.4143726229667663,0.3737999200820923,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5843093991279602,0.4812345504760742,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9649739861488342,0.4477607905864715,0.313714325428009,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9572556018829346,0.4374158084392547,0.4150126576423645,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743321657180786,0.2336194068193435,1.0595879554748535,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.1569519042969,297.2632141113281,284.9086303710937,1.0,0.5779805183410645,0.4505044817924499,0.4505044817924499,1.0,1.0,-3.1740543842315674,1.0745441913604736,2.0995101928710938,0.3525664508342743,0.8710325360298157,0.8710325360298157,0.0,127.35375213623048,147.0,72695.59375,0.0,2510.49755859375,1.0,278.1571044921875,282.9452819824219,300.30767822265625,305.06640625,293.1499938964844,293.1499938964844,278.45001220703125,38593.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836809515953064,1.0,0.0,0.0,3.627674102783203,3.627698183059693,8.781117912803893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.3271484375,0.0,1527.7550048828125,1895.4371337890625,0.0,2811.92138671875,0.9027839303016664,1.0,0.0,3.0,1.0,0.0
18015720,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.938654124736786,0.4143726229667663,0.3737999200820923,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5843093991279602,0.4812345504760742,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9649739861488342,0.4477607905864715,0.313714325428009,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9572556018829346,0.4374158084392547,0.4150126576423645,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743321657180786,0.2336194068193435,1.0595879554748535,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.1569519042969,297.2632141113281,284.9086303710937,1.0,0.5779805183410645,0.4505044817924499,0.4505044817924499,1.0,1.0,-3.1740543842315674,1.0745441913604736,2.0995101928710938,0.3525664508342743,0.8710325360298157,0.8710325360298157,0.0,127.35375213623048,147.0,72695.59375,0.0,2510.49755859375,1.0,278.1571044921875,282.9452819824219,300.30767822265625,305.06640625,293.1499938964844,293.1499938964844,278.45001220703125,38593.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836809515953064,1.0,0.0,0.0,3.627674102783203,3.627698183059693,8.781117912803893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.3271484375,0.0,1527.7550048828125,1895.4371337890625,0.0,2811.92138671875,0.9027839303016664,1.0,0.0,3.0,1.0,0.0
18015780,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9257628917694092,0.4146689176559448,0.3739570379257202,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.588954508304596,0.4989050924777984,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9536406993865968,0.4489087462425232,0.3144466876983642,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.94549298286438,0.4384562075138092,0.4159531891345978,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7652968168258667,0.2338185310363769,1.060768723487854,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.17022705078125,297.2734375,285.0184936523437,1.0,0.5849929451942444,0.4498338401317596,0.4498338401317596,1.0,1.0,-3.1988933086395264,1.0824451446533203,2.116448163986206,0.3546846807003021,0.9773499369621276,0.9773499369621276,0.0,133.00697326660156,167.0,72627.53125,0.0,2589.995849609375,1.0,278.4430847167969,283.0634765625,300.29949951171875,304.9672546386719,293.1499938964844,293.1499938964844,278.1499938964844,33023.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305357098579407,1.0,0.0,0.0,3.758148908615112,3.75817346572876,9.424130098523164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.4365234375,0.0,1633.920166015625,1895.4371337890625,0.0,2753.433349609375,0.9273481369018556,1.0,0.0,3.0,1.0,0.0
18015840,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9257628917694092,0.4146689176559448,0.3739570379257202,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.588954508304596,0.4989050924777984,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9536406993865968,0.4489087462425232,0.3144466876983642,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.94549298286438,0.4384562075138092,0.4159531891345978,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7652968168258667,0.2338185310363769,1.060768723487854,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.17022705078125,297.2734375,285.0184936523437,1.0,0.5849929451942444,0.4498338401317596,0.4498338401317596,1.0,1.0,-3.1988933086395264,1.0824451446533203,2.116448163986206,0.3546846807003021,0.9773499369621276,0.9773499369621276,0.0,133.00697326660156,167.0,72627.53125,0.0,2589.995849609375,1.0,278.4430847167969,283.0634765625,300.29949951171875,304.9672546386719,293.1499938964844,293.1499938964844,278.1499938964844,33023.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305357098579407,1.0,0.0,0.0,3.758148908615112,3.75817346572876,9.424130098523164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.4365234375,0.0,1633.920166015625,1895.4371337890625,0.0,2753.433349609375,0.9273481369018556,1.0,0.0,3.0,1.0,0.0
18015900,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9159474968910216,0.4143391847610473,0.3740870952606201,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.5893850922584534,0.5130235552787781,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9443243145942688,0.4491151571273803,0.314879447221756,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9359503388404846,0.438660055398941,0.4165003001689911,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7584875822067261,0.2337305694818496,1.0616774559020996,284.8943786621094,284.95001220703125,302.8663024902344,297.3217163085937,299.1693420410156,297.2665405273437,284.892333984375,1.0,0.5903957486152649,0.4494985044002533,0.4494985044002533,1.0,1.0,-3.218290328979492,1.0890339612960815,2.129256248474121,0.3569220006465912,0.8969246745109558,0.8969246745109558,0.0,137.6400146484375,167.0,73933.203125,0.0,2654.07080078125,1.0,278.1951599121094,282.91552734375,300.35205078125,305.2251281738281,293.1499938964844,293.1499938964844,278.1499938964844,36395.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361395597457886,1.0,0.0,0.0,3.748045921325684,3.748070955276489,9.373528087053272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.4541015625,0.0,1648.0516357421875,1895.4371337890625,0.0,2805.66943359375,0.9257833361625672,1.0,0.0,3.0,1.0,0.0
18015960,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9044140577316284,0.4138326346874237,0.3738224804401397,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.588563084602356,0.530590832233429,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.93240624666214,0.4491603672504425,0.3150599002838135,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9239990711212158,0.4387145936489105,0.4167588651180267,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7502728700637817,0.2335073053836822,1.0617570877075195,284.92559814453125,284.95001220703125,302.8769836425781,297.3285522460937,299.162353515625,297.25262451171875,284.9278564453125,1.0,0.5966771245002747,0.4487508535385132,0.4487508535385132,1.0,1.0,-3.239713430404663,1.0954358577728271,2.144277572631836,0.3585176467895508,0.9033588171005248,0.9033588171005248,0.0,143.44578552246094,185.0,74134.890625,0.0,2729.496337890625,1.0,278.15692138671875,282.939697265625,300.34893798828125,305.188232421875,293.1499938964844,293.1499938964844,278.45001220703125,37085.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378691077232361,1.0,0.0,0.0,3.703625440597534,3.7036502361297607,9.152661846201228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.900390625,0.0,1601.89453125,1895.4371337890625,0.0,2821.812744140625,0.9184584021568298,1.0,0.0,3.0,1.0,0.0
18016020,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8787809014320374,0.4140098690986633,0.3742483258247375,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9904534220695496,0.5856829881668091,0.5558115839958191,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.903935968875885,0.4502817988395691,0.3160656988620758,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8966567516326904,0.4396342933177948,0.4179878234863281,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7309622168540955,0.2333904951810836,1.0635403394699097,285.04864501953125,284.95001220703125,302.8978881835937,297.3426513671875,299.1470947265625,297.2247009277344,285.0466003417969,1.0,0.6098727583885193,0.4472555816173553,0.4472555816173553,1.0,1.0,-3.274065971374512,1.1047499179840088,2.169315814971924,0.3607451319694519,1.0,1.0,0.0,158.8914794921875,203.0,74114.296875,0.0,2887.856689453125,1.0,278.4433898925781,283.0651550292969,300.3386535644531,305.1112670898437,293.1499938964844,293.1499938964844,278.1499938964844,33144.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341020345687866,1.0,0.0,0.0,3.8347957134246826,3.8348209857940674,9.812456482904963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.0888671875,0.0,1726.19921875,1895.4371337890625,0.0,2786.663818359375,0.9446614384651184,1.0,0.0,3.0,1.0,0.0
18016080,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8787809014320374,0.4140098690986633,0.3742483258247375,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9904534220695496,0.5856829881668091,0.5558115839958191,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.903935968875885,0.4502817988395691,0.3160656988620758,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8966567516326904,0.4396342933177948,0.4179878234863281,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7309622168540955,0.2333904951810836,1.0635403394699097,285.04864501953125,284.95001220703125,302.8978881835937,297.3426513671875,299.1470947265625,297.2247009277344,285.0466003417969,1.0,0.6098727583885193,0.4472555816173553,0.4472555816173553,1.0,1.0,-3.274065971374512,1.1047499179840088,2.169315814971924,0.3607451319694519,1.0,1.0,0.0,158.8914794921875,203.0,74114.296875,0.0,2887.856689453125,1.0,278.4433898925781,283.0651550292969,300.3386535644531,305.1112670898437,293.1499938964844,293.1499938964844,278.1499938964844,33144.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341020345687866,1.0,0.0,0.0,3.8347957134246826,3.8348209857940674,9.812456482904963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.0888671875,0.0,1726.19921875,1895.4371337890625,0.0,2786.663818359375,0.9446614384651184,1.0,0.0,3.0,1.0,0.0
18016140,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8494560122489929,0.412669688463211,0.3742164373397827,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9589927792549132,0.5840796232223511,0.5546572804450989,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8735902309417725,0.450157105922699,0.3168380856513977,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8666694760322571,0.439446747303009,0.4189298450946808,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7075507640838623,0.2325496226549148,1.064528226852417,284.8980407714844,284.95001220703125,302.9181823730469,297.35723876953125,299.1319274902344,297.20074462890625,284.89971923828125,1.0,0.621493399143219,0.4457602798938751,0.4457602798938751,1.0,1.0,-3.277261018753052,1.10223388671875,2.1750271320343018,0.357710987329483,0.9088387489318848,0.9088387489318848,0.0,179.29476928710938,221.0,75056.734375,0.0,3007.540283203125,1.0,278.156005859375,282.8995056152344,300.3775634765625,305.2968444824219,293.1499938964844,293.1499938964844,278.1499938964844,37727.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413733839988708,1.0,0.0,0.0,3.780288219451904,3.780313730239868,9.535492040413374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.65234375,0.0,1696.39453125,1895.4371337890625,0.0,2854.549560546875,0.9356247782707214,1.0,0.0,3.0,1.0,0.0
18016200,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8494560122489929,0.412669688463211,0.3742164373397827,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9589927792549132,0.5840796232223511,0.5546572804450989,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8735902309417725,0.450157105922699,0.3168380856513977,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8666694760322571,0.439446747303009,0.4189298450946808,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7075507640838623,0.2325496226549148,1.064528226852417,284.8980407714844,284.95001220703125,302.9181823730469,297.35723876953125,299.1319274902344,297.20074462890625,284.89971923828125,1.0,0.621493399143219,0.4457602798938751,0.4457602798938751,1.0,1.0,-3.277261018753052,1.10223388671875,2.1750271320343018,0.357710987329483,0.9088387489318848,0.9088387489318848,0.0,179.29476928710938,221.0,75056.734375,0.0,3007.540283203125,1.0,278.156005859375,282.8995056152344,300.3775634765625,305.2968444824219,293.1499938964844,293.1499938964844,278.1499938964844,37727.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413733839988708,1.0,0.0,0.0,3.780288219451904,3.780313730239868,9.535492040413374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.65234375,0.0,1696.39453125,1895.4371337890625,0.0,2854.549560546875,0.9356247782707214,1.0,0.0,3.0,1.0,0.0
18016260,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8308582305908203,0.4118407964706421,0.3739285469055176,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9349435567855836,0.58446204662323,0.5552673935890198,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.854110598564148,0.4502766728401184,0.3172913789749145,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8475496768951416,0.4394223988056183,0.4194439053535461,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6902998685836792,0.2318670451641082,1.064263939857483,284.9258728027344,284.95001220703125,302.93475341796875,297.3696594238281,299.1259460449219,297.1924133300781,284.9269714355469,1.0,0.6305788159370422,0.4443341493606567,0.4443341493606567,1.0,1.0,-3.278489112854004,1.0991578102111816,2.1793313026428223,0.3543581664562225,0.9075952768325806,0.9075952768325806,0.0,195.6521911621093,221.0,74820.7109375,0.0,3101.73388671875,1.0,278.1504211425781,282.9259338378906,300.3683166503906,305.24444580078125,293.1499938964844,293.1499938964844,278.1499938964844,37188.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401828408241272,1.0,0.0,0.0,3.7431681156158447,3.7431933879852295,9.349146807835496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.8916015625,0.0,1648.4326171875,1895.4371337890625,0.0,2843.423583984375,0.9270591735839844,1.0,0.0,3.0,1.0,0.0
18016320,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8278109431266785,0.4117195010185241,0.3739147186279297,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9308174252510072,0.5846174359321594,0.555488109588623,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8509529829025269,0.4503339827060699,0.3174053132534027,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8444467782974243,0.4394432306289673,0.4195686280727386,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6874083280563354,0.2317531704902649,1.0642765760421753,284.93023681640625,284.95001220703125,302.9378662109375,297.3720397949219,299.125244140625,297.1914978027344,284.93121337890625,1.0,0.6322906017303467,0.4440625011920929,0.4440625011920929,1.0,1.0,-3.2790393829345703,1.0986855030059814,2.180353879928589,0.3537681996822357,0.9081920385360718,0.9081920385360718,0.0,198.67776489257807,224.0,74790.9609375,0.0,3119.869384765625,1.0,278.15020751953125,282.9299621582031,300.36883544921875,305.2403259277344,293.1499938964844,293.1499938964844,278.1499938964844,37061.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399279713630676,1.0,0.0,0.0,3.738512754440308,3.738537788391113,9.325905807600066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.1142578125,0.0,1642.023193359375,1895.4371337890625,0.0,2841.04248046875,0.925937831401825,1.0,0.0,3.0,1.0,0.0
18016380,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8166077136993408,0.4110893309116363,0.373736709356308,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9163575768470764,0.5858978033065796,0.5570167303085327,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8398807048797607,0.4508354663848877,0.3180473744869232,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.833467960357666,0.4396710991859436,0.4201996028423309,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6767727136611938,0.2311287671327591,1.063485026359558,284.9456481933594,284.95001220703125,302.9569702148437,297.3868408203125,299.1222839355469,297.1883850097656,284.94598388671875,1.0,0.6385436058044434,0.4423647224903106,0.4423647224903106,1.0,1.0,-3.2812445163726807,1.095247507095337,2.1859967708587646,0.3499559164047241,0.9116289019584656,0.9116289019584656,0.0,210.3770294189453,212.0,74665.0078125,0.0,3190.230712890625,1.0,278.1499938964844,282.9437561035156,300.38092041015625,305.2379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36446.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385922312736511,1.0,0.0,0.0,3.722197771072388,3.7222225666046143,9.244686225429176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.404296875,0.0,1618.39208984375,1895.4371337890625,0.0,2828.5654296875,0.921816349029541,1.0,0.0,3.0,1.0,0.0
18016440,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8166077136993408,0.4110893309116363,0.373736709356308,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9163575768470764,0.5858978033065796,0.5570167303085327,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8398807048797607,0.4508354663848877,0.3180473744869232,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.833467960357666,0.4396710991859436,0.4201996028423309,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6767727136611938,0.2311287671327591,1.063485026359558,284.9456481933594,284.95001220703125,302.9569702148437,297.3868408203125,299.1222839355469,297.1883850097656,284.94598388671875,1.0,0.6385436058044434,0.4423647224903106,0.4423647224903106,1.0,1.0,-3.2812445163726807,1.095247507095337,2.1859967708587646,0.3499559164047241,0.9116289019584656,0.9116289019584656,0.0,210.3770294189453,212.0,74665.0078125,0.0,3190.230712890625,1.0,278.1499938964844,282.9437561035156,300.38092041015625,305.2379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36446.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385922312736511,1.0,0.0,0.0,3.722197771072388,3.7222225666046143,9.244686225429176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.404296875,0.0,1618.39208984375,1895.4371337890625,0.0,2828.5654296875,0.921816349029541,1.0,0.0,3.0,1.0,0.0
18016500,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8152621984481812,0.4108110666275024,0.3735291063785553,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9151873588562012,0.5866247415542603,0.5577308535575867,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8388550281524658,0.4511367380619049,0.3182848989963531,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8323779106140137,0.4398162364959717,0.4203798174858093,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.675435483455658,0.2308592349290847,1.0624653100967407,284.9479675292969,284.95001220703125,302.9662780761719,297.3941955566406,299.12115478515625,297.1876525878906,284.94805908203125,1.0,0.6389104127883911,0.4415158033370971,0.4415158033370971,1.0,1.0,-3.28113317489624,1.093061089515686,2.188072204589844,0.3478895723819732,0.9122762680053712,0.9122762680053712,0.0,211.6833953857422,212.0,74612.328125,0.0,3197.312255859375,1.0,278.1499938964844,282.9457702636719,300.3888244628906,305.24249267578125,293.1499938964844,293.1499938964844,278.1499938964844,36295.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380890488624573,1.0,0.0,0.0,3.718280553817749,3.718305110931397,9.22523781810014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.017578125,0.0,1612.7183837890625,1895.4371337890625,0.0,2823.86669921875,0.9208055138587952,1.0,0.0,3.0,1.0,0.0
18016560,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8158361315727234,0.4105623364448547,0.3732641339302063,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9166173934936525,0.5873635411262512,0.558384358882904,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8397875428199768,0.4514653384685516,0.3184799253940582,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8332067728042603,0.4399864971637726,0.4204962253570556,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6758434176445007,0.2306201756000518,1.0611786842346191,284.9488525390625,284.95001220703125,302.9754638671875,297.4014587402344,299.1212158203125,297.18719482421875,284.94891357421875,1.0,0.638251006603241,0.4409472346305847,0.4409472346305847,1.0,1.0,-3.280428647994995,1.0913121700286863,2.1891164779663086,0.346367597579956,0.9124228954315186,0.9124228954315186,0.0,210.8318023681641,200.0,74564.9765625,0.0,3190.99853515625,1.0,278.1499938964844,282.9468078613281,300.3966064453125,305.2472839355469,293.1499938964844,293.1499938964844,278.1499938964844,36216.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376415371894836,1.0,0.0,0.0,3.715172529220581,3.715197086334229,9.209822451339278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.7197265625,0.0,1608.54345703125,1895.4371337890625,0.0,2819.68798828125,0.9200413823127748,1.0,0.0,3.0,1.0,0.0
18016620,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8201716542243958,0.410141259431839,0.3726751506328583,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9239078164100648,0.588844895362854,0.5595685243606567,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449677228927612,0.4521806240081787,0.3188138306140899,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381075859069824,0.4403932094573974,0.4206567108631134,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.679608166217804,0.2302186191082,1.0583125352859497,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.12164306640625,297.1867370605469,284.94903564453125,1.0,0.6350448727607727,0.4398100972175598,0.4398100972175598,1.0,1.0,-3.2782936096191406,1.0876269340515137,2.190666675567627,0.3433016538619995,0.9119399785995485,0.9119399785995485,0.0,205.663330078125,188.0,74472.3984375,0.0,3157.392822265625,1.0,278.1499938964844,282.9475402832031,300.4114990234375,305.25665283203125,293.1499938964844,293.1499938964844,278.1499938964844,36145.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368327021598816,1.0,0.0,0.0,3.7100870609283447,3.710111618041992,9.184626605929224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.2099609375,0.0,1602.1556396484375,1895.4371337890625,0.0,2812.137939453125,0.9188367128372192,1.0,0.0,3.0,1.0,0.0
18016680,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8201716542243958,0.410141259431839,0.3726751506328583,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9239078164100648,0.588844895362854,0.5595685243606567,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449677228927612,0.4521806240081787,0.3188138306140899,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381075859069824,0.4403932094573974,0.4206567108631134,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.679608166217804,0.2302186191082,1.0583125352859497,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.12164306640625,297.1867370605469,284.94903564453125,1.0,0.6350448727607727,0.4398100972175598,0.4398100972175598,1.0,1.0,-3.2782936096191406,1.0876269340515137,2.190666675567627,0.3433016538619995,0.9119399785995485,0.9119399785995485,0.0,205.663330078125,188.0,74472.3984375,0.0,3157.392822265625,1.0,278.1499938964844,282.9475402832031,300.4114990234375,305.25665283203125,293.1499938964844,293.1499938964844,278.1499938964844,36145.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368327021598816,1.0,0.0,0.0,3.7100870609283447,3.710111618041992,9.184626605929224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.2099609375,0.0,1602.1556396484375,1895.4371337890625,0.0,2812.137939453125,0.9188367128372192,1.0,0.0,3.0,1.0,0.0
18016740,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8277015089988708,0.4097947478294372,0.3720451295375824,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9358204007148744,0.5903344750404358,0.5606389045715332,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8536956906318665,0.4529641270637512,0.3191077411174774,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464488983154297,0.440864086151123,0.4207631647586822,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864593029022217,0.2299106419086456,1.0553067922592163,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1221008300781,297.186767578125,284.9485168457031,1.0,0.6301488876342773,0.4386729598045349,0.4386729598045349,1.0,1.0,-3.275690793991089,1.083760380744934,2.191930294036865,0.3401666283607483,0.9107328057289124,0.9107328057289124,0.0,197.386962890625,176.0,74374.71875,0.0,3105.4345703125,1.0,278.1499938964844,282.9477844238281,300.4253234863281,305.2647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36138.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360832929611206,1.0,0.0,0.0,3.7050156593322754,3.705040216445923,9.15953364710731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.1953125,0.0,1596.2955322265625,1895.4371337890625,0.0,2805.14404296875,0.9176900386810304,1.0,0.0,3.0,1.0,0.0
18016800,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8277015089988708,0.4097947478294372,0.3720451295375824,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9358204007148744,0.5903344750404358,0.5606389045715332,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8536956906318665,0.4529641270637512,0.3191077411174774,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464488983154297,0.440864086151123,0.4207631647586822,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864593029022217,0.2299106419086456,1.0553067922592163,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1221008300781,297.186767578125,284.9485168457031,1.0,0.6301488876342773,0.4386729598045349,0.4386729598045349,1.0,1.0,-3.275690793991089,1.083760380744934,2.191930294036865,0.3401666283607483,0.9107328057289124,0.9107328057289124,0.0,197.386962890625,176.0,74374.71875,0.0,3105.4345703125,1.0,278.1499938964844,282.9477844238281,300.4253234863281,305.2647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36138.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360832929611206,1.0,0.0,0.0,3.7050156593322754,3.705040216445923,9.15953364710731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.1953125,0.0,1596.2955322265625,1895.4371337890625,0.0,2805.14404296875,0.9176900386810304,1.0,0.0,3.0,1.0,0.0
18016860,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8377050757408142,0.4095012843608856,0.3714028596878052,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9508202075958252,0.5918274521827698,0.5616466403007507,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653424978256226,0.4538113176822662,0.3193972408771515,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8576091527938843,0.4413782656192779,0.420847475528717,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956827640533447,0.2296805530786514,1.0523500442504885,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.12261962890625,297.1871337890625,284.9482116699219,1.0,0.6243187189102173,0.4375658333301544,0.4375658333301544,1.0,1.0,-3.273024320602417,1.0799379348754885,2.1930863857269287,0.3370975255966186,0.9094008207321168,0.9094008207321168,0.0,187.4026336669922,164.0,74276.34375,0.0,3043.880126953125,1.0,278.1499938964844,282.9483337402344,300.4381408691406,305.2715759277344,293.1499938964844,293.1499938964844,278.1499938964844,36142.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353683352470398,1.0,0.0,0.0,3.699685573577881,3.699710130691528,9.133198659583286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.697265625,0.0,1590.23388671875,1895.4371337890625,0.0,2798.473876953125,0.916498363018036,1.0,0.0,3.0,1.0,0.0
18016920,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8377050757408142,0.4095012843608856,0.3714028596878052,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9508202075958252,0.5918274521827698,0.5616466403007507,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653424978256226,0.4538113176822662,0.3193972408771515,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8576091527938843,0.4413782656192779,0.420847475528717,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956827640533447,0.2296805530786514,1.0523500442504885,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.12261962890625,297.1871337890625,284.9482116699219,1.0,0.6243187189102173,0.4375658333301544,0.4375658333301544,1.0,1.0,-3.273024320602417,1.0799379348754885,2.1930863857269287,0.3370975255966186,0.9094008207321168,0.9094008207321168,0.0,187.4026336669922,164.0,74276.34375,0.0,3043.880126953125,1.0,278.1499938964844,282.9483337402344,300.4381408691406,305.2715759277344,293.1499938964844,293.1499938964844,278.1499938964844,36142.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353683352470398,1.0,0.0,0.0,3.699685573577881,3.699710130691528,9.133198659583286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.697265625,0.0,1590.23388671875,1895.4371337890625,0.0,2798.473876953125,0.916498363018036,1.0,0.0,3.0,1.0,0.0
18016980,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500340580940247,0.4092434048652649,0.3707635402679443,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9674276113510132,0.5933117270469666,0.5626156330108643,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796412944793701,0.4547074735164642,0.3196978867053985,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713693022727966,0.4419191181659698,0.4209263920783996,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068480253219604,0.2295072972774505,1.0495057106018066,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.123046875,297.1876220703125,284.9481201171875,1.0,0.6180177330970764,0.4364587366580963,0.4364587366580963,1.0,1.0,-3.2704567909240723,1.0761492252349854,2.194307565689087,0.3340448141098022,0.9080845713615416,0.9080845713615416,0.0,176.58348083496094,152.0,74178.5234375,0.0,2977.97705078125,1.0,278.1499938964844,282.9490051269531,300.44989013671875,305.27740478515625,293.1499938964844,293.1499938964844,278.1499938964844,36144.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347002863883972,1.0,0.0,0.0,3.694275140762329,3.6942994594573975,9.10650555852044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.982421875,0.0,1584.084228515625,1895.4371337890625,0.0,2792.24267578125,0.9152882099151612,1.0,0.0,3.0,1.0,0.0
18017040,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500340580940247,0.4092434048652649,0.3707635402679443,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9674276113510132,0.5933117270469666,0.5626156330108643,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796412944793701,0.4547074735164642,0.3196978867053985,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713693022727966,0.4419191181659698,0.4209263920783996,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068480253219604,0.2295072972774505,1.0495057106018066,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.123046875,297.1876220703125,284.9481201171875,1.0,0.6180177330970764,0.4364587366580963,0.4364587366580963,1.0,1.0,-3.2704567909240723,1.0761492252349854,2.194307565689087,0.3340448141098022,0.9080845713615416,0.9080845713615416,0.0,176.58348083496094,152.0,74178.5234375,0.0,2977.97705078125,1.0,278.1499938964844,282.9490051269531,300.44989013671875,305.27740478515625,293.1499938964844,293.1499938964844,278.1499938964844,36144.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347002863883972,1.0,0.0,0.0,3.694275140762329,3.6942994594573975,9.10650555852044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.982421875,0.0,1584.084228515625,1895.4371337890625,0.0,2792.24267578125,0.9152882099151612,1.0,0.0,3.0,1.0,0.0
18017100,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8572300672531128,0.4091266393661499,0.3704470694065094,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9760338068008424,0.5940450429916382,0.5630840063095093,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8878781795501709,0.4551737308502197,0.3198548257350921,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8793355822563171,0.4421977400779724,0.4209654927253723,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.713062584400177,0.2294416427612304,1.0481401681900024,284.9480895996094,284.95001220703125,303.0511474609375,297.4585876464844,299.1231384277344,297.1878967285156,284.9480895996094,1.0,0.6147387027740479,0.4359051883220672,0.4359051883220672,1.0,1.0,-3.269235134124756,1.0742759704589844,2.1949591636657715,0.33252614736557,0.9074394106864928,0.9074394106864928,0.0,170.94793701171875,152.0,74129.8828125,0.0,2943.93310546875,1.0,278.1499938964844,282.94940185546875,300.4552307128906,305.2798156738281,293.1499938964844,293.1499938964844,278.1499938964844,36145.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343809843063354,1.0,0.0,0.0,3.691566228866577,3.6915907859802246,9.093155881600978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.50390625,0.0,1581.0054931640625,1895.4371337890625,0.0,2789.264892578125,0.914681911468506,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8651373982429504,0.4090149104595184,0.3701329231262207,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.984596312046051,0.5947726964950562,0.5635449886322021,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8968073129653931,0.4556474685668945,0.3200153708457947,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8880085945129395,0.4424793422222137,0.4210051000118255,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7194082736968994,0.2293846011161804,1.046802997589111,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,299.1235656738281,297.1881408691406,284.9481811523437,1.0,0.6114175319671631,0.4354417324066162,0.4354417324066162,1.0,1.0,-3.26804518699646,1.072629690170288,2.195415496826172,0.3312265276908874,0.9068905115127563,0.9068905115127563,0.0,165.25082397460938,140.0,74085.1875,0.0,2909.63818359375,1.0,278.1499938964844,282.9498291015625,300.46026611328125,305.2820739746094,293.1499938964844,293.1499938964844,278.1499938964844,36141.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340830206871033,1.0,0.0,0.0,3.6889944076538086,3.689018726348877,9.080490031010412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.57421875,0.0,1578.0582275390625,1895.4371337890625,0.0,2786.486572265625,0.9141045808792114,1.0,0.0,3.0,1.0,0.0
