time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026520,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7618798017501831,0.4029059112071991,0.3688343465328216,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.885520875453949,0.6423165202140808,0.6127851605415344,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8633084893226624,0.5955938696861267,0.4197857081890106,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8130813837051392,0.4906492829322815,0.4706516563892364,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6520423293113708,0.2495540082454681,1.1574676036834717,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.3687438964844,297.2013244628906,284.94586181640625,1.0,0.7243099212646484,0.3621840476989746,0.3621840476989746,1.0,1.0,-3.638523817062378,0.9879163503646852,2.650607347488404,0.1664987355470657,0.912926435470581,0.912926435470581,0.0,292.6708984375,299.0,73780.0625,0.0,4566.65625,1.0,278.1499938964844,282.8871459960937,299.4259948730469,304.22216796875,293.1499938964844,293.1499938964844,278.1499938964844,36280.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702777028083801,1.0,0.0,0.0,3.7222225666046143,3.722247362136841,9.244809007213916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.1181640625,0.0,1617.1571044921875,1895.4371337890625,0.0,3125.41552734375,0.9216387867927552,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598133683204651,0.4023520052433014,0.3684570789337158,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830890655517578,0.6416310667991638,0.6122748255729675,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624290823936462,0.5979835987091064,0.4215275049209595,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111735582351685,0.4905020594596863,0.470640629529953,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6505023837089539,0.2494565397500991,1.1576045751571655,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3267822265625,297.2003479003906,284.9456787109375,1.0,0.7259014248847961,0.3615826666355133,0.3615826666355133,1.0,1.0,-3.6397030353546143,0.9863821268081664,2.6533210277557373,0.1644627153873443,0.9099311232566832,0.9099311232566832,0.0,295.7123107910156,302.0,73615.734375,0.0,4588.85595703125,1.0,278.1499938964844,282.89117431640625,299.3912353515625,304.1769714355469,293.1499938964844,293.1499938964844,278.1499938964844,36298.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710275292396545,1.0,0.0,0.0,3.710767984390259,3.710792779922485,9.187998557536048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.7880859375,0.0,1604.1051025390625,1895.4371337890625,0.0,3132.44921875,0.9190854430198668,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598133683204651,0.4023520052433014,0.3684570789337158,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830890655517578,0.6416310667991638,0.6122748255729675,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624290823936462,0.5979835987091064,0.4215275049209595,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111735582351685,0.4905020594596863,0.470640629529953,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6505023837089539,0.2494565397500991,1.1576045751571655,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3267822265625,297.2003479003906,284.9456787109375,1.0,0.7259014248847961,0.3615826666355133,0.3615826666355133,1.0,1.0,-3.6397030353546143,0.9863821268081664,2.6533210277557373,0.1644627153873443,0.9099311232566832,0.9099311232566832,0.0,295.7123107910156,302.0,73615.734375,0.0,4588.85595703125,1.0,278.1499938964844,282.89117431640625,299.3912353515625,304.1769714355469,293.1499938964844,293.1499938964844,278.1499938964844,36298.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710275292396545,1.0,0.0,0.0,3.710767984390259,3.710792779922485,9.187998557536048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.7880859375,0.0,1604.1051025390625,1895.4371337890625,0.0,3132.44921875,0.9190854430198668,1.0,0.0,3.0,1.0,0.0
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587783932685852,0.402069628238678,0.3682646751403808,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8818658590316772,0.6412754058837891,0.6120086908340454,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8619812726974487,0.5991746187210083,0.4223964512348175,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8102025389671326,0.4904192388057709,0.4706275463104248,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6497312784194946,0.2494054138660431,1.1576669216156006,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.3056335449219,297.1997985839844,284.94561767578125,1.0,0.7266917824745178,0.3612819910049438,0.3612819910049438,1.0,1.0,-3.6402547359466553,0.9856182336807252,2.65463662147522,0.1631009429693222,0.9084237813949584,0.9084237813949584,0.0,297.2342834472656,302.0,73531.4375,0.0,4599.8642578125,1.0,278.1499938964844,282.8932189941406,299.3733825683594,304.1536865234375,293.1499938964844,293.1499938964844,278.1499938964844,36307.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714450597763062,1.0,0.0,0.0,3.7049002647399902,3.7049248218536377,9.158964076050324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.1875,0.0,1597.443115234375,1895.4371337890625,0.0,3136.36572265625,0.9177762866020204,1.0,0.0,3.0,1.0,0.0
18026760,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7577352523803711,0.4017783105373382,0.3680659532546997,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8806294798851013,0.6409037113189697,0.6117287278175354,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8615220785140991,0.6003603935241699,0.4232628047466278,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8092120289802551,0.4903252124786377,0.4706051051616668,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.648955225944519,0.2493515908718109,1.1577227115631104,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,298.2843017578125,297.19927978515625,284.945556640625,1.0,0.7274754643440247,0.3609852492809295,0.3609852492809295,1.0,1.0,-3.640759706497192,0.9848677515983582,2.655891895294189,0.1613869965076446,0.9069008827209472,0.9069008827209472,0.0,298.7554016113281,305.0,73444.3828125,0.0,4610.73974609375,1.0,278.1499938964844,282.89532470703125,299.354736328125,304.1294860839844,293.1499938964844,293.1499938964844,278.1499938964844,36314.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871855616569519,1.0,0.0,0.0,3.698871374130249,3.698895931243897,9.129179829869828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.98046875,0.0,1590.6085205078125,1895.4371337890625,0.0,3140.216796875,0.9164313673973083,1.0,0.0,3.0,1.0,0.0
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556745409965515,0.4011721909046173,0.3676474690437317,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8781821727752686,0.6401249766349792,0.6111336350440979,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606288433074951,0.6027242541313171,0.4249885678291321,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072274327278137,0.4901140034198761,0.4705363810062408,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474327445030212,0.2492426037788391,1.157817840576172,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2414245605469,297.19830322265625,284.9454650878906,1.0,0.7290257215499878,0.3603917360305786,0.3603917360305786,1.0,1.0,-3.641645431518554,0.983312964439392,2.658332586288452,0.1582547426223755,0.9038229584693908,0.9038229584693908,0.0,301.7984313964844,308.0,73263.8515625,0.0,4632.1572265625,1.0,278.1499938964844,282.89959716796875,299.3158874511719,304.0789794921875,293.1499938964844,293.1499938964844,278.1499938964844,36327.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726929426193237,1.0,0.0,0.0,3.686446666717529,3.6864712238311768,9.067952078112284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.23046875,0.0,1576.5723876953125,1895.4371337890625,0.0,3148.0703125,0.9136590361595154,1.0,0.0,3.0,1.0,0.0
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556745409965515,0.4011721909046173,0.3676474690437317,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8781821727752686,0.6401249766349792,0.6111336350440979,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606288433074951,0.6027242541313171,0.4249885678291321,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072274327278137,0.4901140034198761,0.4705363810062408,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474327445030212,0.2492426037788391,1.157817840576172,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2414245605469,297.19830322265625,284.9454650878906,1.0,0.7290257215499878,0.3603917360305786,0.3603917360305786,1.0,1.0,-3.641645431518554,0.983312964439392,2.658332586288452,0.1582547426223755,0.9038229584693908,0.9038229584693908,0.0,301.7984313964844,308.0,73263.8515625,0.0,4632.1572265625,1.0,278.1499938964844,282.89959716796875,299.3158874511719,304.0789794921875,293.1499938964844,293.1499938964844,278.1499938964844,36327.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726929426193237,1.0,0.0,0.0,3.686446666717529,3.6864712238311768,9.067952078112284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.23046875,0.0,1576.5723876953125,1895.4371337890625,0.0,3148.0703125,0.9136590361595154,1.0,0.0,3.0,1.0,0.0
18026940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536513805389404,0.4005341827869415,0.3672010004520416,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757776618003845,0.6393060088157654,0.6104996800422668,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597742915153503,0.6050779819488525,0.4267064332962036,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052429556846619,0.4898763298988342,0.4704415500164032,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.645953893661499,0.2491317242383957,1.1578984260559082,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.19854736328125,297.1974792480469,284.9454040527344,1.0,0.7305566072463989,0.35979825258255,0.35979825258255,1.0,1.0,-3.642393589019776,0.9816882014274596,2.660705327987671,0.1556274890899658,0.9007194638252258,0.9007194638252258,0.0,304.84210205078125,311.0,73076.296875,0.0,4653.203125,1.0,278.1499938964844,282.9039306640625,299.275390625,304.0263061523437,293.1499938964844,293.1499938964844,278.1499938964844,36339.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735659718513489,1.0,0.0,0.0,3.673651933670044,3.673676252365112,9.005115657600982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.078125,0.0,1562.196533203125,1895.4371337890625,0.0,3156.25830078125,0.9108039140701294,1.0,0.0,3.0,1.0,0.0
18027000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536513805389404,0.4005341827869415,0.3672010004520416,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757776618003845,0.6393060088157654,0.6104996800422668,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597742915153503,0.6050779819488525,0.4267064332962036,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052429556846619,0.4898763298988342,0.4704415500164032,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.645953893661499,0.2491317242383957,1.1578984260559082,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.19854736328125,297.1974792480469,284.9454040527344,1.0,0.7305566072463989,0.35979825258255,0.35979825258255,1.0,1.0,-3.642393589019776,0.9816882014274596,2.660705327987671,0.1556274890899658,0.9007194638252258,0.9007194638252258,0.0,304.84210205078125,311.0,73076.296875,0.0,4653.203125,1.0,278.1499938964844,282.9039306640625,299.275390625,304.0263061523437,293.1499938964844,293.1499938964844,278.1499938964844,36339.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735659718513489,1.0,0.0,0.0,3.673651933670044,3.673676252365112,9.005115657600982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.078125,0.0,1562.196533203125,1895.4371337890625,0.0,3156.25830078125,0.9108039140701294,1.0,0.0,3.0,1.0,0.0
18027060,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516888976097107,0.3998692333698272,0.3667264878749847,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734451532363892,0.6384501457214355,0.6098272800445557,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589857220649719,0.6074240803718567,0.4284161031246185,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8033050298690796,0.4896151423454284,0.4703208208084106,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445383429527283,0.2490216344594955,1.1579644680023191,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.15582275390625,297.1968078613281,284.94537353515625,1.0,0.7320683598518372,0.3592276275157928,0.3592276275157928,1.0,1.0,-3.643005609512329,0.9800317287445068,2.6629738807678223,0.1542923003435135,0.8976125121116638,0.8976125121116638,0.0,307.886962890625,314.0,72883.03125,0.0,4673.88134765625,1.0,278.1499938964844,282.9083251953125,299.2334899902344,303.97174072265625,293.1499938964844,293.1499938964844,278.45001220703125,36349.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744626641273499,1.0,0.0,0.0,3.6605594158172607,3.66058349609375,8.941043461163645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.7099609375,0.0,1547.56787109375,1895.4371337890625,0.0,3164.66748046875,0.9078815579414368,1.0,0.0,3.0,1.0,0.0
18027120,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516888976097107,0.3998692333698272,0.3667264878749847,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734451532363892,0.6384501457214355,0.6098272800445557,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589857220649719,0.6074240803718567,0.4284161031246185,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8033050298690796,0.4896151423454284,0.4703208208084106,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445383429527283,0.2490216344594955,1.1579644680023191,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.15582275390625,297.1968078613281,284.94537353515625,1.0,0.7320683598518372,0.3592276275157928,0.3592276275157928,1.0,1.0,-3.643005609512329,0.9800317287445068,2.6629738807678223,0.1542923003435135,0.8976125121116638,0.8976125121116638,0.0,307.886962890625,314.0,72883.03125,0.0,4673.88134765625,1.0,278.1499938964844,282.9083251953125,299.2334899902344,303.97174072265625,293.1499938964844,293.1499938964844,278.45001220703125,36349.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744626641273499,1.0,0.0,0.0,3.6605594158172607,3.66058349609375,8.941043461163645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.7099609375,0.0,1547.56787109375,1895.4371337890625,0.0,3164.66748046875,0.9078815579414368,1.0,0.0,3.0,1.0,0.0
18027180,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.750776469707489,0.3998163342475891,0.3665645718574524,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8723357915878296,0.6383104920387268,0.6095641851425171,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8587376475334167,0.6091078519821167,0.4294707179069519,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8023999929428101,0.4897372424602508,0.4703419804573059,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6438886523246765,0.2491125762462616,1.158232808113098,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.1343078613281,297.1993713378906,285.0421142578125,1.0,0.7329527735710144,0.3589080572128296,0.3589080572128296,1.0,1.0,-3.6441071033477774,0.9793336391448976,2.664773464202881,0.1538217067718505,0.9817820191383362,0.9817820191383362,0.0,309.4526672363281,314.0,72097.15625,0.0,4686.736328125,1.0,278.4114074707031,283.0266418457031,299.1822509765625,303.7784423828125,293.1499938964844,293.1499938964844,278.45001220703125,32882.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703869581222534,1.0,0.0,0.0,3.7324843406677246,3.732508420944214,9.295853260482544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.74609375,0.0,1603.03662109375,1895.4371337890625,0.0,3126.440673828125,0.922542154788971,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7503135800361633,0.3997659981250763,0.3666080832481384,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8717322945594788,0.6382073760032654,0.6095559000968933,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8588039875030518,0.6104126572608948,0.4304494857788086,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8019424080848694,0.4898498356342315,0.4705188572406769,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6435838937759399,0.2492166757583618,1.1589056253433228,285.0166015625,284.95001220703125,300.5959777832031,296.185791015625,298.1177062988281,297.2015991210937,285.01446533203125,1.0,0.733735203742981,0.3586569726467132,0.3586569726467132,1.0,1.0,-3.646351099014282,0.9791979789733888,2.6671531200408936,0.1539955586194992,0.9876821041107178,0.9876821041107178,0.0,310.52252197265625,317.0,72282.53125,0.0,4699.7197265625,1.0,278.4432373046875,283.0052185058594,299.179443359375,303.8314208984375,293.1499938964844,293.1499938964844,278.1499938964844,32927.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706820011138916,1.0,0.0,0.0,3.789595603942871,3.7896203994750977,9.582503253113828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.1591796875,0.0,1670.224365234375,1895.4371337890625,0.0,3129.208251953125,0.934301733970642,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7494024634361267,0.3991524875164032,0.3664075136184692,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8706468343734741,0.6374973654747009,0.6092777252197266,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584687113761902,0.6112650036811829,0.4313367903232574,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010515570640564,0.489516019821167,0.4705207049846649,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6429737210273743,0.2490898221731186,1.1592729091644287,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.0953063964844,297.1992492675781,284.8736877441406,1.0,0.7345703840255737,0.3583716750144958,0.3583716750144958,1.0,1.0,-3.647297859191896,0.9785340428352356,2.6687636375427246,0.1541643738746643,0.892667829990387,0.892667829990387,0.0,312.0919189453125,317.0,73270.65625,0.0,4712.16064453125,1.0,278.194580078125,282.84942626953125,299.2015991210937,304.0403747558594,293.1499938964844,293.1499938964844,278.1499938964844,36901.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769466280937195,1.0,0.0,0.0,3.7673847675323486,3.767410278320313,9.47050750710332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.3271484375,0.0,1674.6917724609375,1895.4371337890625,0.0,3187.959228515625,0.9302642345428468,1.0,0.0,3.0,1.0,0.0
18027360,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7479193210601807,0.3983867764472961,0.3657997250556946,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8689569234848022,0.6365801692008972,0.6085219979286194,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8575382232666016,0.6119692325592041,0.4318729937076568,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7995843887329102,0.4890018403530121,0.4701448380947113,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6419184803962708,0.2488301247358322,1.1586440801620483,284.8954467773437,284.95001220703125,300.45001220703125,296.1416320800781,298.0718688964844,297.1953125,284.8966979980469,1.0,0.7352216839790344,0.3580529391765594,0.3580529391765594,1.0,1.0,-3.645098209381104,0.9768052697181702,2.668292760848999,0.1534565091133117,0.8831002712249756,0.8831002712249756,0.0,314.0793151855469,320.0,72881.1171875,0.0,4718.33837890625,1.0,278.15679931640625,282.8699951171875,299.1661376953125,303.94091796875,293.1499938964844,293.1499938964844,278.45001220703125,38391.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789318799972534,1.0,0.0,0.0,3.694252014160156,3.694276809692383,9.106391303248528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.41796875,0.0,1601.0692138671875,1895.4371337890625,0.0,3206.569580078125,0.917000949382782,1.0,0.0,3.0,1.0,0.0
18027420,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461095452308655,0.3980548083782196,0.3653468191623688,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667513132095337,0.6359880566596985,0.6077861785888672,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568932414054871,0.6147406101226807,0.4336431622505188,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977319359779358,0.4889459908008575,0.4699693024158478,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.640587329864502,0.2488365024328231,1.1585601568222046,284.991455078125,284.95001220703125,300.3072814941406,296.0970764160156,298.0341186523437,297.19854736328125,284.9901428222656,1.0,0.7366434335708618,0.357415497303009,0.357415497303009,1.0,1.0,-3.645473003387451,0.9749246835708618,2.670548439025879,0.1504557877779007,0.9654550552368164,0.9654550552368164,0.0,316.9581604003906,323.0,72014.6015625,0.0,4737.3544921875,1.0,278.4434814453125,282.9907531738281,299.0880432128906,303.729248046875,293.1499938964844,293.1499938964844,278.1499938964844,33984.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740221261978149,1.0,0.0,0.0,3.786306858062744,3.78633189201355,9.565878826833796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.791015625,0.0,1674.524658203125,1895.4371337890625,0.0,3160.53662109375,0.9342831969261168,1.0,0.0,3.0,1.0,0.0
18027480,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461095452308655,0.3980548083782196,0.3653468191623688,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667513132095337,0.6359880566596985,0.6077861785888672,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568932414054871,0.6147406101226807,0.4336431622505188,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977319359779358,0.4889459908008575,0.4699693024158478,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.640587329864502,0.2488365024328231,1.1585601568222046,284.991455078125,284.95001220703125,300.3072814941406,296.0970764160156,298.0341186523437,297.19854736328125,284.9901428222656,1.0,0.7366434335708618,0.357415497303009,0.357415497303009,1.0,1.0,-3.645473003387451,0.9749246835708618,2.670548439025879,0.1504557877779007,0.9654550552368164,0.9654550552368164,0.0,316.9581604003906,323.0,72014.6015625,0.0,4737.3544921875,1.0,278.4434814453125,282.9907531738281,299.0880432128906,303.729248046875,293.1499938964844,293.1499938964844,278.1499938964844,33984.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740221261978149,1.0,0.0,0.0,3.786306858062744,3.78633189201355,9.565878826833796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.791015625,0.0,1674.524658203125,1895.4371337890625,0.0,3160.53662109375,0.9342831969261168,1.0,0.0,3.0,1.0,0.0
18027540,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7437928318977356,0.3967623114585876,0.364559531211853,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8640193343162537,0.6343804001808167,0.6066981554031372,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556756377220154,0.6163984537124634,0.4350928366184234,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7953828573226929,0.4881085455417633,0.4695446193218231,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6389322280883789,0.2484462261199951,1.1580917835235596,284.8977355957031,284.95001220703125,300.1687927246094,296.0524597167969,297.991455078125,297.19342041015625,284.8988647460937,1.0,0.7380040884017944,0.3567780554294586,0.3567780554294586,1.0,1.0,-3.643891096115112,0.9724785089492798,2.671412706375122,0.1462298482656479,0.8725693225860596,0.8725693225860596,0.0,320.3211975097656,326.0,72417.90625,0.0,4753.82470703125,1.0,278.1568603515625,282.8811340332031,299.0715026855469,303.8147888183594,293.1499938964844,293.1499938964844,278.45001220703125,38861.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810686469078064,1.0,0.0,0.0,3.662353038787842,3.662377834320069,8.949808147917793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.7890625,0.0,1568.441162109375,1895.4371337890625,0.0,3226.594482421875,0.9103965759277344,1.0,0.0,3.0,1.0,0.0
18027600,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7437928318977356,0.3967623114585876,0.364559531211853,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8640193343162537,0.6343804001808167,0.6066981554031372,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556756377220154,0.6163984537124634,0.4350928366184234,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7953828573226929,0.4881085455417633,0.4695446193218231,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6389322280883789,0.2484462261199951,1.1580917835235596,284.8977355957031,284.95001220703125,300.1687927246094,296.0524597167969,297.991455078125,297.19342041015625,284.8988647460937,1.0,0.7380040884017944,0.3567780554294586,0.3567780554294586,1.0,1.0,-3.643891096115112,0.9724785089492798,2.671412706375122,0.1462298482656479,0.8725693225860596,0.8725693225860596,0.0,320.3211975097656,326.0,72417.90625,0.0,4753.82470703125,1.0,278.1568603515625,282.8811340332031,299.0715026855469,303.8147888183594,293.1499938964844,293.1499938964844,278.45001220703125,38861.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810686469078064,1.0,0.0,0.0,3.662353038787842,3.662377834320069,8.949808147917793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.7890625,0.0,1568.441162109375,1895.4371337890625,0.0,3226.594482421875,0.9103965759277344,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421771287918091,0.3964966535568237,0.3641885817050934,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.862006664276123,0.6338180303573608,0.6060107946395874,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552092909812927,0.6192494630813599,0.4369375705718994,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.793698251247406,0.4880902171134949,0.4694157540798187,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377529501914978,0.2485005259513855,1.1582036018371582,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.9574584960937,297.1974182128906,284.9911804199219,1.0,0.7394042015075684,0.3562637865543365,0.3562637865543365,1.0,1.0,-3.6448028087615967,0.9711872935295104,2.6736154556274414,0.1427493095397949,0.9549923539161682,0.9549923539161682,0.0,323.0204772949219,329.0,71579.6796875,0.0,4773.2392578125,1.0,278.4432373046875,283.0002136230469,298.99658203125,303.60711669921875,293.1499938964844,293.1499938964844,278.1499938964844,34032.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756290078163147,1.0,0.0,0.0,3.755292654037476,3.755317449569702,9.409810672877938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.703125,0.0,1638.3509521484375,1895.4371337890625,0.0,3175.605224609375,0.927327573299408,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421771287918091,0.3964966535568237,0.3641885817050934,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.862006664276123,0.6338180303573608,0.6060107946395874,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552092909812927,0.6192494630813599,0.4369375705718994,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.793698251247406,0.4880902171134949,0.4694157540798187,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377529501914978,0.2485005259513855,1.1582036018371582,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.9574584960937,297.1974182128906,284.9911804199219,1.0,0.7394042015075684,0.3562637865543365,0.3562637865543365,1.0,1.0,-3.6448028087615967,0.9711872935295104,2.6736154556274414,0.1427493095397949,0.9549923539161682,0.9549923539161682,0.0,323.0204772949219,329.0,71579.6796875,0.0,4773.2392578125,1.0,278.4432373046875,283.0002136230469,298.99658203125,303.60711669921875,293.1499938964844,293.1499938964844,278.1499938964844,34032.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756290078163147,1.0,0.0,0.0,3.755292654037476,3.755317449569702,9.409810672877938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.703125,0.0,1638.3509521484375,1895.4371337890625,0.0,3175.605224609375,0.927327573299408,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7400463819503784,0.3952393531799316,0.3634229898452759,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8594771027565002,0.6322059035301208,0.6049091219902039,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.854169487953186,0.6209406852722168,0.4384041726589203,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915255427360535,0.4872656762599945,0.468993991613388,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6362671852111816,0.2481552064418792,1.157888650894165,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.9187316894531,297.1926574707031,284.903564453125,1.0,0.7407621741294861,0.3557495176792145,0.3557495176792145,1.0,1.0,-3.64344334602356,0.9691156148910522,2.674327850341797,0.1408741027116775,0.8672324419021606,0.8672324419021606,0.0,326.32867431640625,332.0,71980.3984375,0.0,4789.97607421875,1.0,278.1570739746094,282.89361572265625,298.9829406738281,303.6954040527344,293.1499938964844,293.1499938964844,278.45001220703125,38785.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825265169143677,1.0,0.0,0.0,3.6311049461364746,3.631129264831543,8.797735517873662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.8447265625,0.0,1532.9830322265625,1895.4371337890625,0.0,3240.253173828125,0.903417706489563,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7400463819503784,0.3952393531799316,0.3634229898452759,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8594771027565002,0.6322059035301208,0.6049091219902039,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.854169487953186,0.6209406852722168,0.4384041726589203,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915255427360535,0.4872656762599945,0.468993991613388,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6362671852111816,0.2481552064418792,1.157888650894165,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.9187316894531,297.1926574707031,284.903564453125,1.0,0.7407621741294861,0.3557495176792145,0.3557495176792145,1.0,1.0,-3.64344334602356,0.9691156148910522,2.674327850341797,0.1408741027116775,0.8672324419021606,0.8672324419021606,0.0,326.32867431640625,332.0,71980.3984375,0.0,4789.97607421875,1.0,278.1570739746094,282.89361572265625,298.9829406738281,303.6954040527344,293.1499938964844,293.1499938964844,278.45001220703125,38785.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825265169143677,1.0,0.0,0.0,3.6311049461364746,3.631129264831543,8.797735517873662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.8447265625,0.0,1532.9830322265625,1895.4371337890625,0.0,3240.253173828125,0.903417706489563,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7391006946563721,0.3950554132461548,0.3630790412425995,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8583325147628784,0.6318360567092896,0.6043656468391418,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8537880778312683,0.6223182082176208,0.4391860663890838,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7905437350273132,0.4871876537799835,0.4687778353691101,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6355857253074646,0.2481483966112136,1.1576157808303833,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9029235839844,297.1940612792969,285.01055908203125,1.0,0.7413971424102783,0.355492353439331,0.355492353439331,1.0,1.0,-3.6427218914031982,0.9680431485176086,2.6746788024902344,0.1404481828212738,0.9422107934951782,0.9422107934951782,0.0,327.844482421875,332.0,71088.84375,0.0,4797.37548828125,1.0,278.4011535644531,283.0194396972656,298.9199523925781,303.4556579589844,293.1499938964844,293.1499938964844,278.45001220703125,34404.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778253793716431,1.0,0.0,0.0,3.6752350330352783,3.675258874893189,9.012878194880614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.1806640625,0.0,1549.4053955078125,1895.4371337890625,0.0,3196.197509765625,0.9112662076950072,1.0,0.0,3.0,1.0,0.0
18027960,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7385681867599487,0.3949538469314575,0.3630418181419372,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8576173782348633,0.6315746903419495,0.6041676998138428,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8538391590118408,0.623771607875824,0.4402402639389038,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7899778485298157,0.4872096478939056,0.4688369631767273,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6352232098579407,0.248226061463356,1.1580853462219238,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.8883972167969,297.1964111328125,284.9916687011719,1.0,0.7421587705612183,0.355232685804367,0.355232685804367,1.0,1.0,-3.6443428993225098,0.9676840305328368,2.676658868789673,0.1404270529747009,0.948024332523346,0.948024332523346,0.0,329.0371398925781,335.0,71180.6640625,0.0,4809.41748046875,1.0,278.4431457519531,283.0082397460937,298.9102478027344,303.4926147460937,293.1499938964844,293.1499938964844,278.1499938964844,33942.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769932985305786,1.0,0.0,0.0,3.72788667678833,3.7279109954833984,9.272966394746618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.5927734375,0.0,1605.8388671875,1895.4371337890625,0.0,3188.397216796875,0.9211241006851196,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7365300059318542,0.393681526184082,0.3622561395168304,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8551875948905945,0.6298942565917969,0.6029945611953735,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8528808951377869,0.62543785572052,0.4416852593421936,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878850698471069,0.4863414168357849,0.4683690071105957,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6338232755661011,0.2478827238082885,1.157772421836853,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8538513183594,297.1914367675781,284.9057312011719,1.0,0.7434983253479004,0.3547133207321167,0.3547133207321167,1.0,1.0,-3.64279842376709,0.9654566645622252,2.67734169960022,0.1402957141399383,0.8625929951667786,0.8625929951667786,0.0,332.36358642578125,338.0,71576.15625,0.0,4825.72314453125,1.0,278.15728759765625,282.9027709960937,298.8998413085937,303.5838928222656,293.1499938964844,293.1499938964844,278.45001220703125,38718.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838199973106384,1.0,0.0,0.0,3.604116678237915,3.604140758514404,8.667443012200238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.6826171875,0.0,1502.80419921875,1895.4371337890625,0.0,3252.36865234375,0.8973796367645264,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7365300059318542,0.393681526184082,0.3622561395168304,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8551875948905945,0.6298942565917969,0.6029945611953735,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8528808951377869,0.62543785572052,0.4416852593421936,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878850698471069,0.4863414168357849,0.4683690071105957,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6338232755661011,0.2478827238082885,1.157772421836853,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8538513183594,297.1914367675781,284.9057312011719,1.0,0.7434983253479004,0.3547133207321167,0.3547133207321167,1.0,1.0,-3.64279842376709,0.9654566645622252,2.67734169960022,0.1402957141399383,0.8625929951667786,0.8625929951667786,0.0,332.36358642578125,338.0,71576.15625,0.0,4825.72314453125,1.0,278.15728759765625,282.9027709960937,298.8998413085937,303.5838928222656,293.1499938964844,293.1499938964844,278.45001220703125,38718.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838199973106384,1.0,0.0,0.0,3.604116678237915,3.604140758514404,8.667443012200238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.6826171875,0.0,1502.80419921875,1895.4371337890625,0.0,3252.36865234375,0.8973796367645264,1.0,0.0,3.0,1.0,0.0
18028140,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7350696325302124,0.3933539390563965,0.3618532419204712,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533403873443604,0.6291702389717102,0.6021828651428223,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525514602661133,0.6282254457473755,0.4435036480426788,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.786338210105896,0.4862216114997864,0.4681654572486877,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6327980160713196,0.2479383796453476,1.157941460609436,284.99249267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.8281555175781,297.1947326660156,284.9916381835937,1.0,0.7448699474334717,0.3541939556598663,0.3541939556598663,1.0,1.0,-3.643477439880371,0.9639485478401184,2.679528951644897,0.1397729516029358,0.9417259097099304,0.9417259097099304,0.0,335.08795166015625,341.0,70802.9140625,0.0,4844.638671875,1.0,278.4420166015625,283.0146789550781,298.8314819335937,303.38702392578125,293.1499938964844,293.1499938964844,278.1499938964844,33967.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781821727752686,1.0,0.0,0.0,3.701487064361572,3.7015111446380615,9.142095223069192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.029296875,0.0,1575.7872314453125,1895.4371337890625,0.0,3199.542236328125,0.9154402613639832,1.0,0.0,3.0,1.0,0.0
18028200,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7350696325302124,0.3933539390563965,0.3618532419204712,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533403873443604,0.6291702389717102,0.6021828651428223,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525514602661133,0.6282254457473755,0.4435036480426788,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.786338210105896,0.4862216114997864,0.4681654572486877,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6327980160713196,0.2479383796453476,1.157941460609436,284.99249267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.8281555175781,297.1947326660156,284.9916381835937,1.0,0.7448699474334717,0.3541939556598663,0.3541939556598663,1.0,1.0,-3.643477439880371,0.9639485478401184,2.679528951644897,0.1397729516029358,0.9417259097099304,0.9417259097099304,0.0,335.08795166015625,341.0,70802.9140625,0.0,4844.638671875,1.0,278.4420166015625,283.0146789550781,298.8314819335937,303.38702392578125,293.1499938964844,293.1499938964844,278.1499938964844,33967.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781821727752686,1.0,0.0,0.0,3.701487064361572,3.7015111446380615,9.142095223069192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.029296875,0.0,1575.7872314453125,1895.4371337890625,0.0,3199.542236328125,0.9154402613639832,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7330214381217957,0.3920617401599884,0.3610387146472931,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508964776992798,0.6274223327636719,0.6009336113929749,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515607118606567,0.6298648118972778,0.4449208974838257,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842154502868652,0.4853061139583587,0.4676444828510284,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313896775245667,0.2475825697183609,1.1575655937194824,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.79913330078125,297.1896667480469,284.9073791503906,1.0,0.7461756467819214,0.3536897003650665,0.3536897003650665,1.0,1.0,-3.6416304111480713,0.9617293477058412,2.679901123046875,0.1384632140398025,0.858446478843689,0.858446478843689,0.0,338.426513671875,344.0,71202.5703125,0.0,4860.13623046875,1.0,278.157470703125,282.9104919433594,298.8251037597656,303.48223876953125,293.1499938964844,293.1499938964844,278.45001220703125,38657.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848143815994263,1.0,0.0,0.0,3.57985258102417,3.57987642288208,8.551131713829818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.04296875,0.0,1476.020263671875,1895.4371337890625,0.0,3261.680419921875,0.8919541835784912,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7330214381217957,0.3920617401599884,0.3610387146472931,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508964776992798,0.6274223327636719,0.6009336113929749,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515607118606567,0.6298648118972778,0.4449208974838257,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842154502868652,0.4853061139583587,0.4676444828510284,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313896775245667,0.2475825697183609,1.1575655937194824,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.79913330078125,297.1896667480469,284.9073791503906,1.0,0.7461756467819214,0.3536897003650665,0.3536897003650665,1.0,1.0,-3.6416304111480713,0.9617293477058412,2.679901123046875,0.1384632140398025,0.858446478843689,0.858446478843689,0.0,338.426513671875,344.0,71202.5703125,0.0,4860.13623046875,1.0,278.157470703125,282.9104919433594,298.8251037597656,303.48223876953125,293.1499938964844,293.1499938964844,278.45001220703125,38657.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848143815994263,1.0,0.0,0.0,3.57985258102417,3.57987642288208,8.551131713829818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.04296875,0.0,1476.020263671875,1895.4371337890625,0.0,3261.680419921875,0.8919541835784912,1.0,0.0,3.0,1.0,0.0
