time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7778662443161011,0.370954304933548,0.3385515809059143,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9027966260910034,0.587048351764679,0.5593506693840027,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9636676907539368,0.7021614909172058,0.4920533895492553,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8393735289573669,0.4700731933116913,0.4495147168636322,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6837790012359619,0.2489199191331863,1.145028591156006,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.8841857910156,297.19403076171875,284.87762451171875,1.0,0.6907301545143127,0.343594878911972,0.343594878911972,1.0,1.0,-3.584364414215088,0.9115882515907288,2.672776222229004,0.1034716218709945,0.8428018093109131,0.8428018093109131,0.0,237.4354858398437,242.0,70317.2265625,0.0,4080.504150390625,1.0,278.19891357421875,282.8957214355469,299.0303649902344,303.6693115234375,293.1499938964844,293.1499938964844,278.1499938964844,38350.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871286928653717,1.0,0.0,0.0,3.5789337158203125,3.5789575576782227,8.546742265025387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.1064453125,0.0,1472.7772216796875,1895.4371337890625,0.0,3134.88232421875,0.8889024257659912,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7757993936538696,0.3702996969223022,0.3380009531974792,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9003941416740417,0.5860793590545654,0.5584855079650879,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.961937129497528,0.7028447389602661,0.4925281703472137,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8374831080436707,0.4695477187633514,0.449078232049942,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.682188868522644,0.2487510740756988,1.1446458101272583,284.9117431640625,284.95001220703125,299.8912658691406,295.9943542480469,297.8803100585937,297.1908569335937,284.9123229980469,1.0,0.691356360912323,0.3434776067733764,0.3434776067733764,1.0,1.0,-3.582247972488404,0.9105627536773682,2.671685218811035,0.1029867827892303,0.8481336236000061,0.8481336236000061,0.0,239.25929260253903,245.0,70035.5078125,0.0,4086.1357421875,1.0,278.1582336425781,282.92462158203125,299.0111389160156,303.58837890625,293.1499938964844,293.1499938964844,278.45001220703125,38413.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87248694896698,1.0,0.0,0.0,3.5117290019989014,3.511752128601074,8.228776664509496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.5927734375,0.0,1402.0845947265625,1895.4371337890625,0.0,3146.137939453125,0.8766912221908569,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731784582138062,0.3698748648166656,0.3375451266765594,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8971472382545471,0.5850694179534912,0.5574453473091125,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.960180938243866,0.7054016590118408,0.4941948056221008,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350281715393066,0.4692678153514862,0.4487487077713012,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.680195152759552,0.2488602548837661,1.1451209783554075,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.87811279296875,297.1940612792969,284.9903259277344,1.0,0.6927794814109802,0.3432430922985077,0.3432430922985077,1.0,1.0,-3.582620859146118,0.9099265933036804,2.672694206237793,0.1022574827075004,0.9227346777915956,0.9227346777915956,0.0,241.9898681640625,248.0,69429.3203125,0.0,4103.8330078125,1.0,278.4413452148437,283.0257568359375,298.9655456542969,303.427490234375,293.1499938964844,293.1499938964844,278.1499938964844,33751.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667966723442078,1.0,0.0,0.0,3.620352268218994,3.620375633239746,8.745707873458741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.8408203125,0.0,1483.745849609375,1895.4371337890625,0.0,3092.760498046875,0.8970410823822021,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731784582138062,0.3698748648166656,0.3375451266765594,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8971472382545471,0.5850694179534912,0.5574453473091125,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.960180938243866,0.7054016590118408,0.4941948056221008,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350281715393066,0.4692678153514862,0.4487487077713012,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.680195152759552,0.2488602548837661,1.1451209783554075,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.87811279296875,297.1940612792969,284.9903259277344,1.0,0.6927794814109802,0.3432430922985077,0.3432430922985077,1.0,1.0,-3.582620859146118,0.9099265933036804,2.672694206237793,0.1022574827075004,0.9227346777915956,0.9227346777915956,0.0,241.9898681640625,248.0,69429.3203125,0.0,4103.8330078125,1.0,278.4413452148437,283.0257568359375,298.9655456542969,303.427490234375,293.1499938964844,293.1499938964844,278.1499938964844,33751.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667966723442078,1.0,0.0,0.0,3.620352268218994,3.620375633239746,8.745707873458741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.8408203125,0.0,1483.745849609375,1895.4371337890625,0.0,3092.760498046875,0.8970410823822021,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697497606277466,0.3685897588729858,0.336704820394516,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930644989013672,0.5831764936447144,0.5560102462768555,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573861956596376,0.7067197561264038,0.4953883588314056,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318867087364197,0.4682734310626983,0.4481240808963775,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6775974035263062,0.2485785484313964,1.1450259685516355,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8667297363281,297.18829345703125,284.9107971191406,1.0,0.6941327452659607,0.3430086076259613,0.3430086076259613,1.0,1.0,-3.5804617404937744,0.9085121154785156,2.671949625015259,0.1014882549643516,0.8451529741287231,0.8451529741287231,0.0,245.32156372070312,251.0,69861.1484375,0.0,4118.55224609375,1.0,278.1585693359375,282.9247741699219,298.9737243652344,303.542236328125,293.1499938964844,293.1499938964844,278.45001220703125,38359.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736799359321594,1.0,0.0,0.0,3.503493070602417,3.50351619720459,8.190224889403908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.1318359375,0.0,1393.1453857421875,1895.4371337890625,0.0,3157.3271484375,0.8747084736824036,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697497606277466,0.3685897588729858,0.336704820394516,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930644989013672,0.5831764936447144,0.5560102462768555,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573861956596376,0.7067197561264038,0.4953883588314056,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318867087364197,0.4682734310626983,0.4481240808963775,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6775974035263062,0.2485785484313964,1.1450259685516355,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8667297363281,297.18829345703125,284.9107971191406,1.0,0.6941327452659607,0.3430086076259613,0.3430086076259613,1.0,1.0,-3.5804617404937744,0.9085121154785156,2.671949625015259,0.1014882549643516,0.8451529741287231,0.8451529741287231,0.0,245.32156372070312,251.0,69861.1484375,0.0,4118.55224609375,1.0,278.1585693359375,282.9247741699219,298.9737243652344,303.542236328125,293.1499938964844,293.1499938964844,278.45001220703125,38359.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736799359321594,1.0,0.0,0.0,3.503493070602417,3.50351619720459,8.190224889403908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.1318359375,0.0,1393.1453857421875,1895.4371337890625,0.0,3157.3271484375,0.8747084736824036,1.0,0.0,3.0,1.0,0.0
18032460,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670207619667053,0.3679593503475189,0.3361413478851318,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.889700710773468,0.5819610953330994,0.5548591017723083,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9554057717323304,0.7090173363685608,0.4969363808631897,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293315172195435,0.4677958786487579,0.4476895034313202,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6754530668258667,0.2484876215457916,1.144993782043457,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8593139648437,297.1895751953125,284.9881896972656,1.0,0.6954705715179443,0.3428052961826324,0.3428052961826324,1.0,1.0,-3.579695463180542,0.9076256155967712,2.672069787979126,0.1007696911692619,0.918095052242279,0.918095052242279,0.0,248.1975250244141,254.0,69191.546875,0.0,4134.13671875,1.0,278.4412841796875,283.0261535644531,298.9184875488281,303.3678894042969,293.1499938964844,293.1499938964844,278.1499938964844,33832.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680660724639893,1.0,0.0,0.0,3.607540845870972,3.607563972473145,8.68392021402542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.634765625,0.0,1470.4100341796875,1895.4371337890625,0.0,3104.6689453125,0.8942133188247681,1.0,0.0,3.0,1.0,0.0
18032520,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670207619667053,0.3679593503475189,0.3361413478851318,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.889700710773468,0.5819610953330994,0.5548591017723083,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9554057717323304,0.7090173363685608,0.4969363808631897,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293315172195435,0.4677958786487579,0.4476895034313202,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6754530668258667,0.2484876215457916,1.144993782043457,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8593139648437,297.1895751953125,284.9881896972656,1.0,0.6954705715179443,0.3428052961826324,0.3428052961826324,1.0,1.0,-3.579695463180542,0.9076256155967712,2.672069787979126,0.1007696911692619,0.918095052242279,0.918095052242279,0.0,248.1975250244141,254.0,69191.546875,0.0,4134.13671875,1.0,278.4412841796875,283.0261535644531,298.9184875488281,303.3678894042969,293.1499938964844,293.1499938964844,278.1499938964844,33832.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680660724639893,1.0,0.0,0.0,3.607540845870972,3.607563972473145,8.68392021402542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.634765625,0.0,1470.4100341796875,1895.4371337890625,0.0,3104.6689453125,0.8942133188247681,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7631099224090576,0.3662620782852173,0.3349892199039459,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.885105550289154,0.5796425938606262,0.5530884861946106,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9519131779670716,0.7098334431648254,0.4978367388248443,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257128596305847,0.4663707613945007,0.4467272162437439,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722351908683777,0.2477340251207351,1.1431527137756348,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8431091308594,297.1797790527344,284.9093933105469,1.0,0.6965392231941223,0.3426019847393036,0.3426019847393036,1.0,1.0,-3.5739004611968994,0.9052051901817322,2.6686952114105225,0.0998189225792884,0.8401637673377991,0.8401637673377991,0.0,251.9096527099609,257.0,69514.4140625,0.0,4141.59033203125,1.0,278.15869140625,282.9275207519531,298.9218444824219,303.4698181152344,293.1499938964844,293.1499938964844,278.45001220703125,38492.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745781779289246,1.0,0.0,0.0,3.484262466430664,3.484285354614258,8.100560080492869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.5732421875,0.0,1374.280029296875,1895.4371337890625,0.0,3165.7509765625,0.870541512966156,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7631099224090576,0.3662620782852173,0.3349892199039459,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.885105550289154,0.5796425938606262,0.5530884861946106,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9519131779670716,0.7098334431648254,0.4978367388248443,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257128596305847,0.4663707613945007,0.4467272162437439,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722351908683777,0.2477340251207351,1.1431527137756348,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8431091308594,297.1797790527344,284.9093933105469,1.0,0.6965392231941223,0.3426019847393036,0.3426019847393036,1.0,1.0,-3.5739004611968994,0.9052051901817322,2.6686952114105225,0.0998189225792884,0.8401637673377991,0.8401637673377991,0.0,251.9096527099609,257.0,69514.4140625,0.0,4141.59033203125,1.0,278.15869140625,282.9275207519531,298.9218444824219,303.4698181152344,293.1499938964844,293.1499938964844,278.45001220703125,38492.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745781779289246,1.0,0.0,0.0,3.484262466430664,3.484285354614258,8.100560080492869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.5732421875,0.0,1374.280029296875,1895.4371337890625,0.0,3165.7509765625,0.870541512966156,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.76128751039505,0.3657476902008056,0.3344197273254394,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8829467296600342,0.5788148641586304,0.5521928071975708,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9503170251846312,0.7107190489768982,0.498310774564743,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8239967226982117,0.4659059047698974,0.446208506822586,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6706567406654358,0.2474418431520462,1.1418282985687256,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8374938964844,297.1783447265625,285.00714111328125,1.0,0.6969619393348694,0.3425003290176391,0.3425003290176391,1.0,1.0,-3.570485830307007,0.9038434028625488,2.666642427444458,0.0991811528801918,0.9094831347465516,0.9094831347465516,0.0,253.6215362548828,257.0,68700.7421875,0.0,4143.080078125,1.0,278.3976745605469,283.0429992675781,298.866943359375,303.2441711425781,293.1499938964844,293.1499938964844,278.45001220703125,34086.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695569038391113,1.0,0.0,0.0,3.5324935913085938,3.5325160026550293,8.326376246259315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.0537109375,0.0,1392.465087890625,1895.4371337890625,0.0,3118.654052734375,0.8791811466217041,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7599269151687622,0.3652586042881012,0.3340745568275451,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8812715411186218,0.578025758266449,0.551546037197113,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9492669701576232,0.7115826606750488,0.4990091919898987,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8226873278617859,0.4654819071292877,0.4458925127983093,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6694492697715759,0.2471796870231628,1.1409817934036257,284.984130859375,284.95001220703125,299.7536926269531,295.88116455078125,297.832275390625,297.1773986816406,284.98297119140625,1.0,0.6974490284919739,0.3424269258975982,0.3424269258975982,1.0,1.0,-3.568733692169189,0.9030698537826538,2.665663957595825,0.0988117158412933,0.90879887342453,0.90879887342453,0.0,255.0458374023437,260.0,68759.0078125,0.0,4147.16796875,1.0,278.44189453125,283.0269470214844,298.8656921386719,303.2882080078125,293.1499938964844,293.1499938964844,278.1499938964844,33930.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683985471725464,1.0,0.0,0.0,3.585058212280273,3.5850813388824463,8.576018899475457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.08984375,0.0,1446.9010009765625,1895.4371337890625,0.0,3107.78759765625,0.8889622688293457,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7560252547264099,0.3633569478988647,0.3327158391475677,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766974806785583,0.5754755735397339,0.5495319962501526,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455670118331908,0.7119655013084412,0.4995961189270019,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189889788627625,0.4638086855411529,0.4446707665920257,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.666059136390686,0.2461342960596084,1.1376891136169434,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.81427001953125,297.1658935546875,284.9093933105469,1.0,0.6981240510940552,0.3422801792621612,0.3422801792621612,1.0,1.0,-3.5599608421325684,0.8999269008636475,2.660033941268921,0.0977771803736686,0.8331611752510071,0.8331611752510071,0.0,258.6989440917969,263.0,68969.34375,0.0,4146.39501953125,1.0,278.158935546875,282.9345703125,298.870361328125,303.3835754394531,293.1499938964844,293.1499938964844,278.45001220703125,38636.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745182156562805,1.0,0.0,0.0,3.4517645835876465,3.451787233352661,7.950155804792303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.2216796875,0.0,1342.2567138671875,1895.4371337890625,0.0,3165.188720703125,0.8634815216064453,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7560252547264099,0.3633569478988647,0.3327158391475677,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766974806785583,0.5754755735397339,0.5495319962501526,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455670118331908,0.7119655013084412,0.4995961189270019,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189889788627625,0.4638086855411529,0.4446707665920257,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.666059136390686,0.2461342960596084,1.1376891136169434,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.81427001953125,297.1658935546875,284.9093933105469,1.0,0.6981240510940552,0.3422801792621612,0.3422801792621612,1.0,1.0,-3.5599608421325684,0.8999269008636475,2.660033941268921,0.0977771803736686,0.8331611752510071,0.8331611752510071,0.0,258.6989440917969,263.0,68969.34375,0.0,4146.39501953125,1.0,278.158935546875,282.9345703125,298.870361328125,303.3835754394531,293.1499938964844,293.1499938964844,278.45001220703125,38636.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745182156562805,1.0,0.0,0.0,3.4517645835876465,3.451787233352661,7.950155804792303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.2216796875,0.0,1342.2567138671875,1895.4371337890625,0.0,3165.188720703125,0.8634815216064453,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529352903366089,0.362183004617691,0.331652283668518,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729808330535889,0.5736645460128784,0.5478112697601318,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428694844245912,0.7133731842041016,0.5005253553390503,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159594535827637,0.4627241194248199,0.4436506330966949,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632407307624817,0.2453642338514328,1.1345058679580688,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8023376464844,297.1626892089844,284.9817199707031,1.0,0.6987125277519226,0.3421334028244018,0.3421334028244018,1.0,1.0,-3.5526669025421143,0.8972423076629639,2.6554245948791504,0.0966874435544014,0.899562656879425,0.899562656879425,0.0,261.70660400390625,266.0,68178.1640625,0.0,4145.57666015625,1.0,278.4407958984375,283.03338623046875,298.8155517578125,303.2007141113281,293.1499938964844,293.1499938964844,278.75,34123.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868054986000061,1.0,0.0,0.0,3.548429250717163,3.5484519004821777,8.401669333579775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.1943359375,0.0,1409.4256591796875,1895.4371337890625,0.0,3104.564697265625,0.8811258673667908,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529352903366089,0.362183004617691,0.331652283668518,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729808330535889,0.5736645460128784,0.5478112697601318,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428694844245912,0.7133731842041016,0.5005253553390503,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159594535827637,0.4627241194248199,0.4436506330966949,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632407307624817,0.2453642338514328,1.1345058679580688,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8023376464844,297.1626892089844,284.9817199707031,1.0,0.6987125277519226,0.3421334028244018,0.3421334028244018,1.0,1.0,-3.5526669025421143,0.8972423076629639,2.6554245948791504,0.0966874435544014,0.899562656879425,0.899562656879425,0.0,261.70660400390625,266.0,68178.1640625,0.0,4145.57666015625,1.0,278.4407958984375,283.03338623046875,298.8155517578125,303.2007141113281,293.1499938964844,293.1499938964844,278.75,34123.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868054986000061,1.0,0.0,0.0,3.548429250717163,3.5484519004821777,8.401669333579775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.1943359375,0.0,1409.4256591796875,1895.4371337890625,0.0,3104.564697265625,0.8811258673667908,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502720355987549,0.361096054315567,0.3307968974113464,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.86972576379776,0.5719806551933289,0.5463491678237915,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9406409859657288,0.7148385047912598,0.501634418964386,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8133008480072021,0.4617718756198883,0.442867249250412,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6608179211616516,0.2446912378072738,1.1320213079452517,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7914428710937,297.1609191894531,285.0204772949219,1.0,0.6994310021400452,0.3420654535293579,0.3420654535293579,1.0,1.0,-3.547281742095948,0.8953785300254822,2.6519031524658203,0.0960563346743583,0.982848823070526,0.982848823070526,0.0,264.5075988769531,269.0,67734.1796875,0.0,4148.4765625,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.1399230957031,293.1499938964844,293.1499938964844,278.45001220703125,31865.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641728758811951,1.0,0.0,0.0,3.718740463256836,3.718764543533325,9.22752121823578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.8466796875,0.0,1579.4788818359375,1895.4371337890625,0.0,3068.146240234375,0.9174888134002686,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502720355987549,0.361096054315567,0.3307968974113464,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.86972576379776,0.5719806551933289,0.5463491678237915,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9406409859657288,0.7148385047912598,0.501634418964386,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8133008480072021,0.4617718756198883,0.442867249250412,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6608179211616516,0.2446912378072738,1.1320213079452517,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7914428710937,297.1609191894531,285.0204772949219,1.0,0.6994310021400452,0.3420654535293579,0.3420654535293579,1.0,1.0,-3.547281742095948,0.8953785300254822,2.6519031524658203,0.0960563346743583,0.982848823070526,0.982848823070526,0.0,264.5075988769531,269.0,67734.1796875,0.0,4148.4765625,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.1399230957031,293.1499938964844,293.1499938964844,278.45001220703125,31865.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641728758811951,1.0,0.0,0.0,3.718740463256836,3.718764543533325,9.22752121823578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.8466796875,0.0,1579.4788818359375,1895.4371337890625,0.0,3068.146240234375,0.9174888134002686,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.746364414691925,0.3587674796581268,0.3291721045970917,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8651887774467468,0.5689967274665833,0.5440638065338135,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.93661367893219,0.714412271976471,0.5017751455307007,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8093859553337097,0.4597038328647613,0.441392570734024,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6573777198791504,0.2433363199234008,1.1277055740356443,284.8875427246094,284.95001220703125,299.6122131347656,295.7842102050781,297.77081298828125,297.1461486816406,284.8886108398437,1.0,0.6997931003570557,0.3420001864433288,0.3420001864433288,1.0,1.0,-3.535795211791992,0.8916677832603455,2.644127368927002,0.0951066836714744,0.8689753413200378,0.8689753413200378,0.0,268.2129821777344,269.0,68269.8125,0.0,4140.888671875,1.0,278.4584350585937,282.9527893066406,298.81182861328125,303.2801818847656,293.1499938964844,293.1499938964844,278.45001220703125,38381.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730611801147461,1.0,0.0,0.0,3.6293344497680655,3.629358768463135,8.789158414401754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.4833984375,0.0,1528.02001953125,1895.4371337890625,0.0,3151.5244140625,0.9023600816726683,1.0,0.0,3.0,1.0,0.0
18033240,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.746181309223175,0.3586760759353637,0.3290881812572479,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8649786114692688,0.5688759088516235,0.5439490675926208,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9364188313484192,0.7144060730934143,0.5017648935317993,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8091989159584045,0.4596185684204101,0.4413133561611175,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6572140455245972,0.2432766407728195,1.1274644136428833,284.8887939453125,284.95001220703125,299.6107177734375,295.78326416015625,297.77001953125,297.1455993652344,284.88970947265625,1.0,0.6997948884963989,0.3419974744319916,0.3419974744319916,1.0,1.0,-3.535158157348633,0.8914653062820435,2.643692970275879,0.0950454548001289,0.868172824382782,0.868172824382782,0.0,268.3771057128906,272.0,68245.1875,0.0,4140.2197265625,1.0,278.4573059082031,282.9539794921875,298.8089294433594,303.2734069824219,293.1499938964844,293.1499938964844,278.75,38356.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87308269739151,1.0,0.0,0.0,3.6261298656463614,3.626153945922852,8.773643571657885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.46875,0.0,1524.2869873046875,1895.4371337890625,0.0,3151.72607421875,0.9016440510749816,1.0,0.0,3.0,1.0,0.0
18033300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7442489266395569,0.3578780889511108,0.3282157182693481,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.862726092338562,0.5677214860916138,0.542697012424469,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344716668128968,0.714827835559845,0.5018481612205505,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8071812391281128,0.4588440358638763,0.4404630362987518,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6554369330406189,0.2426873594522476,1.124714493751526,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7626953125,297.1425476074219,284.9984741210937,1.0,0.6998369097709656,0.3419634997844696,0.3419634997844696,1.0,1.0,-3.528364896774292,0.8892925381660461,2.63907241821289,0.0943241268396377,0.9395755529403688,0.9395755529403688,0.0,270.14306640625,272.0,67266.625,0.0,4133.193359375,1.0,278.7010192871094,283.0818176269531,298.7480163574219,303.03497314453125,293.1499938964844,293.1499938964844,278.75,34381.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680732250213623,1.0,0.0,0.0,3.665603637695313,3.665627479553223,8.965701567831275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.4921875,0.0,1538.4384765625,1895.4371337890625,0.0,3104.73583984375,0.9090573787689208,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7429008483886719,0.3572075963020324,0.3276667594909668,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8610880970954895,0.5667106509208679,0.541797399520874,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9333081841468812,0.715385913848877,0.5022866725921631,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8057168126106262,0.4582029283046722,0.4399034380912781,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.654136598110199,0.242189273238182,1.1226876974105835,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.7567443847656,297.1412658691406,284.97955322265625,1.0,0.6999789476394653,0.3419645428657532,0.3419645428657532,1.0,1.0,-3.5240366458892822,0.8879714608192444,2.6360650062561035,0.0939550474286079,0.9416562914848328,0.9416562914848328,0.0,271.4920959472656,275.0,67264.8828125,0.0,4130.06787109375,1.0,278.7430419921875,283.0710754394531,298.7436218261719,303.0698547363281,293.1499938964844,293.1499938964844,278.45001220703125,34049.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667294979095459,1.0,0.0,0.0,3.715773105621338,3.7157974243164062,9.212801046487584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.376953125,0.0,1592.7225341796875,1895.4371337890625,0.0,3092.13037109375,0.9184224009513856,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392722964286804,0.354932576417923,0.325982004404068,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568557500839233,0.5637121796607971,0.5393699407577515,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9296149015426636,0.7151235938072205,0.502439022064209,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018171787261963,0.4561091363430023,0.4382872879505157,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508179903030396,0.2407113760709762,1.1174182891845703,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7375793457031,297.12921142578125,284.8966369628906,1.0,0.7000542879104614,0.3419665992259979,0.3419665992259979,1.0,1.0,-3.5109994411468506,0.884000837802887,2.6269984245300293,0.0930347070097923,0.8505986332893372,0.8505986332893372,0.0,274.9396667480469,278.0,67429.328125,0.0,4116.96240234375,1.0,278.4580078125,282.9715270996094,298.7483215332031,303.15972900390625,293.1499938964844,293.1499938964844,278.75,39224.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728644251823425,1.0,0.0,0.0,3.569547653198242,3.5695714950561523,8.501971819896426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.2099609375,0.0,1469.0875244140625,1895.4371337890625,0.0,3149.6787109375,0.8900678753852844,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392722964286804,0.354932576417923,0.325982004404068,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568557500839233,0.5637121796607971,0.5393699407577515,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9296149015426636,0.7151235938072205,0.502439022064209,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018171787261963,0.4561091363430023,0.4382872879505157,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508179903030396,0.2407113760709762,1.1174182891845703,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7375793457031,297.12921142578125,284.8966369628906,1.0,0.7000542879104614,0.3419665992259979,0.3419665992259979,1.0,1.0,-3.5109994411468506,0.884000837802887,2.6269984245300293,0.0930347070097923,0.8505986332893372,0.8505986332893372,0.0,274.9396667480469,278.0,67429.328125,0.0,4116.96240234375,1.0,278.4580078125,282.9715270996094,298.7483215332031,303.15972900390625,293.1499938964844,293.1499938964844,278.75,39224.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728644251823425,1.0,0.0,0.0,3.569547653198242,3.5695714950561523,8.501971819896426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.2099609375,0.0,1469.0875244140625,1895.4371337890625,0.0,3149.6787109375,0.8900678753852844,1.0,0.0,3.0,1.0,0.0
18033540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.736422061920166,0.3535241186618805,0.324662834405899,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534565567970276,0.5616016983985901,0.5373173952102661,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270084500312804,0.7161160707473755,0.5030306577682495,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986836433410645,0.45474374294281,0.4369568228721618,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480875611305237,0.2396119683980941,1.1126011610031128,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257995605469,297.1271057128906,284.98394775390625,1.0,0.7001391649246216,0.341968685388565,0.341968685388565,1.0,1.0,-3.5002529621124268,0.8807347416877747,2.619518280029297,0.0921080484986305,0.9252740740776062,0.9252740740776062,0.0,277.7292175292969,281.0,66478.3671875,0.0,4105.90283203125,1.0,278.7417297363281,283.0856018066406,298.6907043457031,302.9642028808594,293.1499938964844,293.1499938964844,278.45001220703125,34239.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654878735542297,1.0,0.0,0.0,3.658216953277588,3.658240795135498,8.929604291552096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.431640625,0.0,1529.1275634765625,1895.4371337890625,0.0,3080.482421875,0.9058812856674194,1.0,0.0,3.0,1.0,0.0
18033600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.736422061920166,0.3535241186618805,0.324662834405899,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534565567970276,0.5616016983985901,0.5373173952102661,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270084500312804,0.7161160707473755,0.5030306577682495,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986836433410645,0.45474374294281,0.4369568228721618,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480875611305237,0.2396119683980941,1.1126011610031128,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257995605469,297.1271057128906,284.98394775390625,1.0,0.7001391649246216,0.341968685388565,0.341968685388565,1.0,1.0,-3.5002529621124268,0.8807347416877747,2.619518280029297,0.0921080484986305,0.9252740740776062,0.9252740740776062,0.0,277.7292175292969,281.0,66478.3671875,0.0,4105.90283203125,1.0,278.7417297363281,283.0856018066406,298.6907043457031,302.9642028808594,293.1499938964844,293.1499938964844,278.45001220703125,34239.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654878735542297,1.0,0.0,0.0,3.658216953277588,3.658240795135498,8.929604291552096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.431640625,0.0,1529.1275634765625,1895.4371337890625,0.0,3080.482421875,0.9058812856674194,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7329726219177246,0.351230651140213,0.3229617476463318,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8494623303413391,0.5585752725601196,0.5348650813102722,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234851002693176,0.7157483696937561,0.5031120181083679,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949420809745789,0.452630877494812,0.4353241920471191,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6449407935142517,0.238091766834259,1.1071361303329468,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7073974609375,297.11627197265625,284.9051208496094,1.0,0.700140655040741,0.3420370519161224,0.3420370519161224,1.0,1.0,-3.486825942993164,0.87684166431427,2.609984397888184,0.0913550481200218,0.8421279788017273,0.8421279788017273,0.0,281.09259033203125,269.0,66613.9296875,0.0,4091.388427734375,1.0,278.4578552246094,282.9903564453125,298.6990661621094,303.0568542480469,293.1499938964844,293.1499938964844,278.75,39210.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713401556015015,1.0,0.0,0.0,3.5120718479156494,3.5120952129364014,8.23038419639488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.09375,0.0,1408.1728515625,1895.4371337890625,0.0,3135.3818359375,0.8774520754814148,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7329726219177246,0.351230651140213,0.3229617476463318,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8494623303413391,0.5585752725601196,0.5348650813102722,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234851002693176,0.7157483696937561,0.5031120181083679,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949420809745789,0.452630877494812,0.4353241920471191,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6449407935142517,0.238091766834259,1.1071361303329468,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7073974609375,297.11627197265625,284.9051208496094,1.0,0.700140655040741,0.3420370519161224,0.3420370519161224,1.0,1.0,-3.486825942993164,0.87684166431427,2.609984397888184,0.0913550481200218,0.8421279788017273,0.8421279788017273,0.0,281.09259033203125,269.0,66613.9296875,0.0,4091.388427734375,1.0,278.4578552246094,282.9903564453125,298.6990661621094,303.0568542480469,293.1499938964844,293.1499938964844,278.75,39210.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713401556015015,1.0,0.0,0.0,3.5120718479156494,3.5120952129364014,8.23038419639488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.09375,0.0,1408.1728515625,1895.4371337890625,0.0,3135.3818359375,0.8774520754814148,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338378429412842,0.3497398793697357,0.3213209211826324,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506667017936707,0.556352436542511,0.5324533581733704,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268885254859924,0.7165389060974121,0.5033782124519348,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963272333145142,0.4511765539646148,0.4336535632610321,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455934643745422,0.2369148582220077,1.1007177829742432,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6957092285156,297.1144714355469,284.98211669921875,1.0,0.6960083842277527,0.3421054184436798,0.3421054184436798,1.0,1.0,-3.47253966331482,0.8726950287818909,2.599844455718994,0.0904009789228439,0.9115434288978576,0.9115434288978576,0.0,276.8735046386719,257.0,65680.828125,0.0,4029.791259765625,1.0,278.7413024902344,283.0950927734375,298.6421813964844,302.864990234375,293.1499938964844,293.1499938964844,278.45001220703125,34240.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638452291488647,1.0,0.0,0.0,3.606157541275024,3.606180667877197,8.677261575940065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.6357421875,0.0,1471.9285888671875,1895.4371337890625,0.0,3065.07275390625,0.8941177725791931,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338378429412842,0.3497398793697357,0.3213209211826324,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506667017936707,0.556352436542511,0.5324533581733704,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268885254859924,0.7165389060974121,0.5033782124519348,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963272333145142,0.4511765539646148,0.4336535632610321,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455934643745422,0.2369148582220077,1.1007177829742432,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6957092285156,297.1144714355469,284.98211669921875,1.0,0.6960083842277527,0.3421054184436798,0.3421054184436798,1.0,1.0,-3.47253966331482,0.8726950287818909,2.599844455718994,0.0904009789228439,0.9115434288978576,0.9115434288978576,0.0,276.8735046386719,257.0,65680.828125,0.0,4029.791259765625,1.0,278.7413024902344,283.0950927734375,298.6421813964844,302.864990234375,293.1499938964844,293.1499938964844,278.45001220703125,34240.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638452291488647,1.0,0.0,0.0,3.606157541275024,3.606180667877197,8.677261575940065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.6357421875,0.0,1471.9285888671875,1895.4371337890625,0.0,3065.07275390625,0.8941177725791931,1.0,0.0,3.0,1.0,0.0
18033900,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7350562214851379,0.3486137986183166,0.3204039633274078,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8522539734840393,0.5548425316810608,0.5311449766159058,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9298617839813232,0.7163037657737732,0.5033735036849976,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7980008125305176,0.4501340091228485,0.4327394664287567,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6466730237007141,0.236172154545784,1.097290277481079,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,297.6869201660156,297.1098022460937,284.869140625,1.0,0.6931999325752258,0.3421396017074585,0.3421396017074585,1.0,1.0,-3.4646425247192383,0.8703853487968445,2.594257116317749,0.0899587497115135,0.8262393474578857,0.8262393474578857,0.0,273.28515625,257.0,66174.8203125,0.0,3988.496337890625,1.0,278.4996032714844,282.96978759765625,298.6759948730469,303.0505676269531,293.1499938964844,293.1499938964844,278.45001220703125,39319.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688887357711792,1.0,0.0,0.0,3.537785530090332,3.537809133529663,8.351343012691359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.9326171875,0.0,1435.943603515625,1895.4371337890625,0.0,3112.385986328125,0.8802924156188965,1.0,0.0,3.0,1.0,0.0
