time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041820,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,9.608030813978984e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0001011828790069,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,7.47337398934178e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,0.0001011825515888,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,0.0004799583693966,290.9795837402344,294.1499938964844,296.2069702148437,293.8348999023437,294.9060974121094,296.4737243652344,284.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237953392788,8.647636384750967e-09,0.0010237866081297,-0.0217059589922428,0.0,0.0,0.0,-0.0090997721999883,60.0,19.422731399536133,0.0,-7.146509517497179e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,9.608030813978984e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0001011828790069,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,7.47337398934178e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,0.0001011825515888,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,0.0004799583693966,290.9795837402344,294.1499938964844,296.2069702148437,293.8348999023437,294.9060974121094,296.4737243652344,284.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237953392788,8.647636384750967e-09,0.0010237866081297,-0.0217059589922428,0.0,0.0,0.0,-0.0090997721999883,60.0,19.422731399536133,0.0,-7.146509517497179e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,0.0001022559590637,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.0001076864282367,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,7.953725435072556e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4116516113281,0.0,0.0,0.0001076860862667,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42437744140625,0.0,0.0,0.0005108079058118,290.9313049316406,294.1499938964844,296.0912780761719,293.842041015625,294.9291381835937,296.33038330078125,284.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895871091634,1.6342697861659872e-08,0.0010895708110183,-0.0418395660817623,0.0,0.0,0.0,-0.012914465740323,60.0,19.65239143371582,0.0,-8.09471600859979e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,0.0001022559590637,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.0001076864282367,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,7.953725435072556e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4116516113281,0.0,0.0,0.0001076860862667,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42437744140625,0.0,0.0,0.0005108079058118,290.9313049316406,294.1499938964844,296.0912780761719,293.842041015625,294.9291381835937,296.33038330078125,284.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895871091634,1.6342697861659872e-08,0.0010895708110183,-0.0418395660817623,0.0,0.0,0.0,-0.012914465740323,60.0,19.65239143371582,0.0,-8.09471600859979e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,0.0001091173035092,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672180175781,0.0,0.0,0.0001149120580521,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071960449219,0.0,0.0,8.487410377711058e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,0.0001149116942542,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0005450826720334,290.8792419433594,294.1499938964844,295.9804382324219,293.846923828125,294.9510192871094,296.1439514160156,284.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627034982666,2.4892869987525052e-08,0.0011626785853877,-0.0641509890556335,0.0,0.0,0.0,-0.0171531345695257,60.0,20.30018424987793,0.0,-9.217446006459796e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,0.0001091173035092,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672180175781,0.0,0.0,0.0001149120580521,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071960449219,0.0,0.0,8.487410377711058e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,0.0001149116942542,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0005450826720334,290.8792419433594,294.1499938964844,295.9804382324219,293.846923828125,294.9510192871094,296.1439514160156,284.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627034982666,2.4892869987525052e-08,0.0011626785853877,-0.0641509890556335,0.0,0.0,0.0,-0.0171531345695257,60.0,20.30018424987793,0.0,-9.217446006459796e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.0001103278409573,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,0.0001161867912742,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,8.581561996834353e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515930175781,0.0,0.0,0.0001161864347523,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,0.0005511295166797,290.8251037597656,294.1499938964844,295.8753967285156,293.8494873046875,294.970947265625,295.9906921386719,284.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756350286304,2.6401353991900578e-08,0.0011756086023524,-0.0680785030126571,0.0,0.0,0.0,-0.0179011113941669,60.0,20.67295837402344,0.0,-9.42307352147509e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.0001103278409573,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,0.0001161867912742,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,8.581561996834353e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515930175781,0.0,0.0,0.0001161864347523,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,0.0005511295166797,290.8251037597656,294.1499938964844,295.8753967285156,293.8494873046875,294.970947265625,295.9906921386719,284.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756350286304,2.6401353991900578e-08,0.0011756086023524,-0.0680785030126571,0.0,0.0,0.0,-0.0179011113941669,60.0,20.67295837402344,0.0,-9.42307352147509e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960632324219,0.0,0.0,0.0001077197957783,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,0.0001134402045863,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606262207031,0.0,0.0,8.37869883980602e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.0001134398553404,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0005381012451834,290.79852294921875,294.1499938964844,295.8253479003906,293.849853515625,294.9797668457031,295.9320983886719,284.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147847273387,2.315109703943108e-08,0.0011478241067379,-0.059612400829792,0.0,0.0,0.0,-0.016289860010147,60.0,20.526811599731445,0.0,-8.982824084569074e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,0.0001046985198627,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0001102584355976,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,8.14369268482551e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0001102581009035,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335876464844,0.0,0.0,0.0005230086389929,290.77264404296875,294.1499938964844,295.77703857421875,293.8496398925781,294.98779296875,295.8838806152344,284.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156549444422,1.93860163477666e-08,0.0011156355030834,-0.0497897006571292,0.0,0.0,0.0,-0.0144233787432312,60.0,20.207162857055664,0.0,-8.485988445272596e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490051269531,0.0,0.0,9.90741973510012e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779541015625,0.0,0.0,0.0001043353768181,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,7.70621481933631e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29248046875,0.0,0.0,0.000104335056676,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,0.0004949128488078,290.72296142578125,294.1499938964844,295.68621826171875,293.84735107421875,295.0016174316406,295.80889892578125,284.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557182831689,1.2377473268543326e-08,0.0010557059431448,-0.0314695239067077,0.0,0.0,0.0,-0.0109489411115646,60.0,19.34603500366211,0.0,-7.598740836556318e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490051269531,0.0,0.0,9.90741973510012e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779541015625,0.0,0.0,0.0001043353768181,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,7.70621481933631e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29248046875,0.0,0.0,0.000104335056676,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,0.0004949128488078,290.72296142578125,294.1499938964844,295.68621826171875,293.84735107421875,295.0016174316406,295.80889892578125,284.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557182831689,1.2377473268543326e-08,0.0010557059431448,-0.0314695239067077,0.0,0.0,0.0,-0.0109489411115646,60.0,19.34603500366211,0.0,-7.598740836556318e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,9.569898975314572e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0001007808605208,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28790283203125,0.0,0.0,7.443677168339491e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0001007805622066,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763061523437,0.0,0.0,0.000478052184917,290.6751708984375,294.1499938964844,295.6038818359375,293.8425598144531,295.0131225585937,295.75250244140625,284.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197422234341,8.171761045616677e-09,0.0010197340743616,-0.020459746941924,0.0,0.0,0.0,-0.0088639436289668,60.0,18.56283187866211,0.0,-7.08980536501258e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,9.569898975314572e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0001007808605208,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28790283203125,0.0,0.0,7.443677168339491e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0001007805622066,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763061523437,0.0,0.0,0.000478052184917,290.6751708984375,294.1499938964844,295.6038818359375,293.8425598144531,295.0131225585937,295.75250244140625,284.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197422234341,8.171761045616677e-09,0.0010197340743616,-0.020459746941924,0.0,0.0,0.0,-0.0088639436289668,60.0,18.56283187866211,0.0,-7.08980536501258e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,9.451778896618634e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2224426269531,0.0,0.0,9.953686821972953e-05,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25982666015625,0.0,0.0,7.351795647991821e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,9.953657718142496e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24835205078125,0.0,0.0,0.0004721514414995,290.6282653808594,294.1499938964844,295.5308532714844,293.8352966308594,295.02276611328125,295.7036437988281,284.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071486467495,6.699885979344344e-09,0.0010071420110762,-0.0166047178208827,0.0,0.0,0.0,-0.0081342412158846,60.0,18.042558670043945,0.0,-6.91585597678568e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,9.451778896618634e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2224426269531,0.0,0.0,9.953686821972953e-05,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25982666015625,0.0,0.0,7.351795647991821e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,9.953657718142496e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24835205078125,0.0,0.0,0.0004721514414995,290.6282653808594,294.1499938964844,295.5308532714844,293.8352966308594,295.02276611328125,295.7036437988281,284.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071486467495,6.699885979344344e-09,0.0010071420110762,-0.0166047178208827,0.0,0.0,0.0,-0.0081342412158846,60.0,18.042558670043945,0.0,-6.91585597678568e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592834472656,0.0,0.0,9.472841338720173e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,9.975861757993698e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,7.368173828581348e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,9.97583265416324e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0004732033994514,290.5814208984375,294.1499938964844,295.46807861328125,293.82550048828125,295.0310974121094,295.6526184082031,284.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093888267874,6.962216136940924e-09,0.0010093818418681,-0.0172918569296598,0.0,0.0,0.0,-0.0082642724737524,60.0,17.751644134521484,0.0,-6.946700636945026e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592834472656,0.0,0.0,9.472841338720173e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,9.975861757993698e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,7.368173828581348e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,9.97583265416324e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0004732033994514,290.5814208984375,294.1499938964844,295.46807861328125,293.82550048828125,295.0310974121094,295.6526184082031,284.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093888267874,6.962216136940924e-09,0.0010093818418681,-0.0172918569296598,0.0,0.0,0.0,-0.0082642724737524,60.0,17.751644134521484,0.0,-6.946700636945026e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441467285156,0.0,0.0,9.507479990134016e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805419921875,0.0,0.0,0.0001001233613351,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,7.395113789243624e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,0.0001001230702968,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,0.0004749336221721,290.5578918457031,294.1499938964844,295.4407958984375,293.81964111328125,295.0347900390625,295.62420654296875,284.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130795417353,7.393750944828524e-09,0.0010130720911547,-0.018422145396471,0.0,0.0,0.0,-0.0084782047197222,60.0,17.675201416015625,0.0,-6.997589707680163e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,9.54838324105367e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,0.0001005540834739,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,7.426926458720118e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,0.0001005537924356,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,0.0004769767983816,290.53424072265625,294.1499938964844,295.4164123535156,293.8131408691406,295.0382385253906,295.5944519042969,284.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174370836466,7.90334819811278e-09,0.0010174291674047,-0.0197568088769912,0.0,0.0,0.0,-0.0087308315560221,60.0,17.62051010131836,0.0,-7.05792402300176e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980651855469,0.0,0.0,9.617182513466104e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,0.0001012785505736,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,7.480435306206346e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512145996094,0.0,0.0,0.0001012782595353,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625061035156,0.0,0.0,0.0004804134077858,290.4866638183594,294.1499938964844,295.3767395019531,293.798095703125,295.0445251464844,295.53515625,284.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247685713693,8.760483005687547e-09,0.0010247598402202,-0.0220014527440071,0.0,0.0,0.0,-0.0091557558625936,60.0,17.53412437438965,0.0,-7.159987092109078e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980651855469,0.0,0.0,9.617182513466104e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,0.0001012785505736,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,7.480435306206346e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512145996094,0.0,0.0,0.0001012782595353,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625061035156,0.0,0.0,0.0004804134077858,290.4866638183594,294.1499938964844,295.3767395019531,293.798095703125,295.0445251464844,295.53515625,284.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247685713693,8.760483005687547e-09,0.0010247598402202,-0.0220014527440071,0.0,0.0,0.0,-0.0091557558625936,60.0,17.53412437438965,0.0,-7.159987092109078e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,9.645022510085256e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,0.0001015716625261,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,7.502084190491587e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,0.0001015713787637,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0004818039014935,290.4389038085937,294.1499938964844,295.3500061035156,293.7802734375,295.0501708984375,295.4819030761719,284.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277351830154,9.107261611518425e-09,0.0010277261026203,-0.0229094959795475,0.0,0.0,0.0,-0.0093276742845773,60.0,17.433143615722656,0.0,-7.201487761676617e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,9.645022510085256e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,0.0001015716625261,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,7.502084190491587e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,0.0001015713787637,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0004818039014935,290.4389038085937,294.1499938964844,295.3500061035156,293.7802734375,295.0501708984375,295.4819030761719,284.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277351830154,9.107261611518425e-09,0.0010277261026203,-0.0229094959795475,0.0,0.0,0.0,-0.0093276742845773,60.0,17.433143615722656,0.0,-7.201487761676617e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,9.639348718337716e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,0.0001015118541545,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,7.497665501432493e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924072265625,0.0,0.0,0.0001015115703921,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0004815202846657,290.39117431640625,294.1499938964844,295.3302917480469,293.7613220214844,295.0553283691406,295.4378967285156,284.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271302890032,9.036463133327288e-09,0.0010271213250234,-0.0227241143584251,0.0,0.0,0.0,-0.0092925792559981,60.0,17.292219161987305,0.0,-7.193005302497113e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,9.639348718337716e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,0.0001015118541545,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,7.497665501432493e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924072265625,0.0,0.0,0.0001015115703921,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0004815202846657,290.39117431640625,294.1499938964844,295.3302917480469,293.7613220214844,295.0553283691406,295.4378967285156,284.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271302890032,9.036463133327288e-09,0.0010271213250234,-0.0227241143584251,0.0,0.0,0.0,-0.0092925792559981,60.0,17.292219161987305,0.0,-7.193005302497113e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,9.627543477108702e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,0.0001013874643831,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841979980469,0.0,0.0,7.488478149753064e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,0.0001013871878967,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.0004809303791262,290.34356689453125,294.1499938964844,295.3111267089844,293.7428894042969,295.0599975585937,295.4021301269531,284.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258717229589,8.889264435651967e-09,0.0010258628753945,-0.0223386734724044,0.0,0.0,0.0,-0.0092196082696318,60.0,17.135435104370117,-0.0,-7.175385263735734e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,9.627543477108702e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,0.0001013874643831,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841979980469,0.0,0.0,7.488478149753064e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,0.0001013871878967,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.0004809303791262,290.34356689453125,294.1499938964844,295.3111267089844,293.7428894042969,295.0599975585937,295.4021301269531,284.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258717229589,8.889264435651967e-09,0.0010258628753945,-0.0223386734724044,0.0,0.0,0.0,-0.0092196082696318,60.0,17.135435104370117,-0.0,-7.175385263735734e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,9.620305354474112e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347595214844,0.0,0.0,0.0001013112196233,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,7.482846558559686e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478210449219,0.0,0.0,0.0001013109431369,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,0.0004805687349289,290.31982421875,294.1499938964844,295.3017578125,293.7338562011719,295.0621643066406,295.386474609375,284.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250996565446,8.799033501816211e-09,0.0010250908089801,-0.0221024006605148,0.0,0.0,0.0,-0.0091748749837279,60.0,17.055274963378906,-0.0,-7.164594961750481e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,9.612076974008232e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199279785156,0.0,0.0,0.0001012245338642,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,7.476443715859205e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,0.0001012242646538,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,0.0004801576142199,290.2961120605469,294.1499938964844,295.2925109863281,293.7249450683594,295.0642395019531,295.3720092773437,284.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242225835099,8.696457776125044e-09,0.0010242139687761,-0.0218337960541248,0.0,0.0,0.0,-0.0091240247711539,60.0,16.97502326965332,-0.0,-7.15233809955862e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407775878906,0.0,0.0,9.593391587259248e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,0.0001010276973829,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,7.461904897354543e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001010274354484,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,0.0004792240215465,290.2488708496094,294.1499938964844,295.2743530273437,293.7074890136719,295.06805419921875,295.345703125,284.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463541867342883e-09,0.0010222229175269,-0.0212238635867834,0.0,0.0,0.0,-0.0090085612609982,60.0,16.815216064453125,-0.0,-7.1245459309921e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407775878906,0.0,0.0,9.593391587259248e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,0.0001010276973829,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,7.461904897354543e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001010274354484,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,0.0004792240215465,290.2488708496094,294.1499938964844,295.2743530273437,293.7074890136719,295.06805419921875,295.345703125,284.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463541867342883e-09,0.0010222229175269,-0.0212238635867834,0.0,0.0,0.0,-0.0090085612609982,60.0,16.815216064453125,-0.0,-7.1245459309921e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,9.572240378474815e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0001008049002848,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,7.445448864018545e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,0.0001008046310744,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98345947265625,0.0,0.0,0.0004781672614626,290.2018127441406,294.1499938964844,295.25665283203125,293.6904602050781,295.07147216796875,295.3224792480469,284.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.657329559326172,-0.0,-7.093152731840746e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,9.572240378474815e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0001008049002848,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,7.445448864018545e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,0.0001008046310744,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98345947265625,0.0,0.0,0.0004781672614626,290.2018127441406,294.1499938964844,295.25665283203125,293.6904602050781,295.07147216796875,295.3224792480469,284.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.657329559326172,-0.0,-7.093152731840746e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,9.549524838803336e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93048095703125,0.0,0.0,0.0001005656158667,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,7.427774835377932e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,0.0001005653612082,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,0.0004770323284901,290.1549987792969,294.1499938964844,295.2393798828125,293.6737976074219,295.0744934082031,295.30145263671875,284.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.502344131469727,-0.0,-7.059515638729863e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,9.549524838803336e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93048095703125,0.0,0.0,0.0001005656158667,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,7.427774835377932e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,0.0001005653612082,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,0.0004770323284901,290.1549987792969,294.1499938964844,295.2393798828125,293.6737976074219,295.0744934082031,295.30145263671875,284.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.502344131469727,-0.0,-7.059515638729863e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,9.52609843807295e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0001003188590402,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,7.409549289150164e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,0.0001003186043817,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230651855469,0.0,0.0,0.0004758619470521,290.10845947265625,294.1499938964844,295.2224426269531,293.65753173828125,295.0771484375,295.2821350097656,284.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.62478880034223e-09,0.0010150506859645,-0.0190272573381662,0.0,0.0,0.0,-0.0085927546024322,60.0,16.3510684967041,-0.0,-7.02491149695561e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,9.52609843807295e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0001003188590402,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,7.409549289150164e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,0.0001003186043817,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230651855469,0.0,0.0,0.0004758619470521,290.10845947265625,294.1499938964844,295.2224426269531,293.65753173828125,295.0771484375,295.2821350097656,284.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.62478880034223e-09,0.0010150506859645,-0.0190272573381662,0.0,0.0,0.0,-0.0085927546024322,60.0,16.3510684967041,-0.0,-7.02491149695561e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,9.514384146314114e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88555908203125,0.0,0.0,0.000100195473351,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,7.400435424642637e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977966308594,0.0,0.0,0.0001001952186925,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,0.0004752766981255,290.0852966308594,294.1499938964844,295.214111328125,293.6495056152344,295.07830810546875,295.2730712890625,284.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478788255355084e-09,0.0010138024808838,-0.0186448674649,0.0,0.0,0.0,-0.008520376868546,60.0,16.27736473083496,-0.0,-7.007639624134755e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
