time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074400,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,9.688168938737364e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,0.000102021258499,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.639892578125,0.0,0.0,7.535256736446172e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,0.000102021251223,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,0.0004839446337427,286.5831298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.16363525390625,293.1499938964844,287.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322659509256,9.636811348912032e-09,0.0010322564048692,-0.0242960192263126,0.0,0.0,0.0,-0.0095902057364583,60.0,8.153532981872559,-0.0,-7.265092705210918e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,9.660579962655902e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407470703125,0.0,0.0,0.0001017307295114,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,7.513798482250422e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0001017307222355,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,0.0004825664800591,286.58709716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.16339111328125,293.1499938964844,287.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293264640495,9.29307031327653e-09,0.0010293171508237,-0.0233960133045911,0.0,0.0,0.0,-0.0094197988510131,60.0,8.120386123657227,-0.0,-7.223773934583734e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,9.660579962655902e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407470703125,0.0,0.0,0.0001017307295114,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,7.513798482250422e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0001017307222355,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,0.0004825664800591,286.58709716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.16339111328125,293.1499938964844,287.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293264640495,9.29307031327653e-09,0.0010293171508237,-0.0233960133045911,0.0,0.0,0.0,-0.0094197988510131,60.0,8.120386123657227,-0.0,-7.223773934583734e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484069824219,0.0,0.0,9.635291644372046e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,0.0001014644294627,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441345214844,0.0,0.0,7.494129386032e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,0.0001014644221868,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,0.0004813032865058,286.5910949707031,294.1499938964844,293.1499938964844,291.6635437011719,293.16314697265625,293.1499938964844,287.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266317985951,8.977997900672108e-09,0.0010266228346154,-0.0225710216909647,0.0,0.0,0.0,-0.0092636030167341,60.0,8.08870792388916,-0.0,-7.18600432492167e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484069824219,0.0,0.0,9.635291644372046e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,0.0001014644294627,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441345214844,0.0,0.0,7.494129386032e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,0.0001014644221868,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,0.0004813032865058,286.5910949707031,294.1499938964844,293.1499938964844,291.6635437011719,293.16314697265625,293.1499938964844,287.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266317985951,8.977997900672108e-09,0.0010266228346154,-0.0225710216909647,0.0,0.0,0.0,-0.0092636030167341,60.0,8.08870792388916,-0.0,-7.18600432492167e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,9.62218618951738e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439819335937,0.0,0.0,0.0001013264263747,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,7.48393649701029e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,0.0001013264118228,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64483642578125,0.0,0.0,0.0004806486249435,286.5931091308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1630249023437,293.1499938964844,287.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252356296405,8.814714291816017e-09,0.0010252268984913,-0.0221434570848941,0.0,0.0,0.0,-0.0091826580464839,60.0,8.072547912597656,-0.0,-7.166469373487416e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,9.611312270862982e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6450500488281,0.0,0.0,0.0001012119100778,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,7.475478923879564e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,0.0001012119028018,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,0.0004801054601557,286.5950927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1629333496094,293.1499938964844,287.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.6792333320318e-09,0.0010240686824545,-0.0217886865139007,0.0,0.0,0.0,-0.0091154957190155,60.0,8.057463645935059,-0.0,-7.150280367795858e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,9.591291745891796e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.0001010010892059,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,7.459906919393688e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,0.000101001074654,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,0.0004791053943336,286.59912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1626892089844,293.1499938964844,287.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219424730166,8.429791975572698e-09,0.0010219339746981,-0.0211354810744524,0.0,0.0,0.0,-0.0089918281883001,60.0,8.028905868530273,-0.0,-7.120522838022225e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,9.591291745891796e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.0001010010892059,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,7.459906919393688e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,0.000101001074654,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,0.0004791053943336,286.59912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1626892089844,293.1499938964844,287.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219424730166,8.429791975572698e-09,0.0010219339746981,-0.0211354810744524,0.0,0.0,0.0,-0.0089918281883001,60.0,8.028905868530273,-0.0,-7.120522838022225e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65484619140625,0.0,0.0,9.5741190307308e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,0.0001008202452794,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507263183594,0.0,0.0,7.446550444001332e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0001008202380035,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,0.0004782475589308,286.60321044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1624755859375,293.1499938964844,287.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215832458802197e-09,0.0010201045079156,-0.0205751676112413,0.0,0.0,0.0,-0.0088857598602771,60.0,8.002850532531738,-0.0,-7.095047749317018e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65484619140625,0.0,0.0,9.5741190307308e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,0.0001008202452794,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507263183594,0.0,0.0,7.446550444001332e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0001008202380035,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,0.0004782475589308,286.60321044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1624755859375,293.1499938964844,287.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215832458802197e-09,0.0010201045079156,-0.0205751676112413,0.0,0.0,0.0,-0.0088857598602771,60.0,8.002850532531738,-0.0,-7.095047749317018e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,9.559471072861923e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,0.000100665994978,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,7.435157021973282e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,0.000100665987702,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,0.0004775158886332,286.6072998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1622314453125,293.1499938964844,287.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185522260144,8.033334886192733e-09,0.0010185441933572,-0.0200972333550453,0.0,0.0,0.0,-0.0087952883914113,60.0,7.978964328765869,-0.0,-7.073354169051528e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,9.559471072861923e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,0.000100665994978,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,7.435157021973282e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,0.000100665987702,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,0.0004775158886332,286.6072998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1622314453125,293.1499938964844,287.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185522260144,8.033334886192733e-09,0.0010185441933572,-0.0200972333550453,0.0,0.0,0.0,-0.0087952883914113,60.0,7.978964328765869,-0.0,-7.073354169051528e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,9.54742426984012e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,0.000100539131381,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553649902344,0.0,0.0,7.425787043757737e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0001005391241051,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,0.000476914079627,286.6114196777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1620178222656,293.1499938964844,287.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172687470912,7.883236285977091e-09,0.0010172608308494,-0.0197041351348161,0.0,0.0,0.0,-0.0087208794429898,60.0,7.957067012786865,-0.0,-7.055537309952342e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,9.54742426984012e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,0.000100539131381,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553649902344,0.0,0.0,7.425787043757737e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0001005391241051,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,0.000476914079627,286.6114196777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1620178222656,293.1499938964844,287.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172687470912,7.883236285977091e-09,0.0010172608308494,-0.0197041351348161,0.0,0.0,0.0,-0.0087208794429898,60.0,7.957067012786865,-0.0,-7.055537309952342e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,9.540921018924564e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.000100470650068,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65655517578125,0.0,0.0,7.420728798024356e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.000100470642792,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0004765892226714,286.61346435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.16192626953125,293.1499938964844,287.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165760759264,7.802213097818367e-09,0.0010165682760998,-0.0194919351488351,0.0,0.0,0.0,-0.0086807133629918,60.0,7.945855617523193,-0.0,-7.045928640536658e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,9.537205187371e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,0.0001004315199679,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,7.417838787660003e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.000100431512692,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,0.0004764036275446,286.61553955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.16180419921875,293.1499938964844,287.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161802638322,7.755918574048337e-09,0.0010161724640056,-0.0193706899881362,0.0,0.0,0.0,-0.0086577637121081,60.0,7.936224937438965,-0.0,-7.04044182953112e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,9.530655370326711e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.0001003625438897,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,7.412744162138551e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,0.0001003625366138,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597900390625,0.0,0.0,0.0004760764422826,286.6197204589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1616516113281,293.1502990722656,287.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154811898246,7.674309188132611e-09,0.0010154735064134,-0.0191569533199071,0.0,0.0,0.0,-0.0086173005402088,60.0,7.918385505676269,-0.0,-7.030774185068367e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,9.530655370326711e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.0001003625438897,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,7.412744162138551e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,0.0001003625366138,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597900390625,0.0,0.0,0.0004760764422826,286.6197204589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1616516113281,293.1502990722656,287.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154811898246,7.674309188132611e-09,0.0010154735064134,-0.0191569533199071,0.0,0.0,0.0,-0.0086173005402088,60.0,7.918385505676269,-0.0,-7.030774185068367e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,9.527408110443504e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,0.000100328346889,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,7.410218677250668e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,0.000100328339613,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,0.0004759142175316,286.62286376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1614685058594,293.1502380371094,287.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151352034881,7.633849996580011e-09,0.0010151276364922,-0.0190509874373674,0.0,0.0,0.0,-0.0085972435772418,60.0,7.905300617218018,-0.0,-7.025983705943872e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664428710937,0.0,0.0,9.526425856165588e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,0.0001003180077532,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,7.409454701701179e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,0.0001003180004772,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,0.0004758651775773,286.6239013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1614990234375,293.1507263183594,287.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150303132832,7.621618003383901e-09,0.0010150226298719,-0.0190189518034458,0.0,0.0,0.0,-0.0085911778733134,60.0,7.902491092681885,-0.0,-7.024536330391129e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,9.524115739623085e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,0.0001002936769509,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,7.407658267766237e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643981933594,0.0,0.0,0.000100293669675,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,0.0004757497808896,286.62811279296875,294.1499938964844,293.15240478515625,291.6650390625,293.1613464355469,293.15142822265625,287.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147861903533,7.592836581693518e-09,0.0010147786233574,-0.0189435705542564,0.0,0.0,0.0,-0.0085769202560186,60.0,7.888731956481934,-0.0,-7.021129277973159e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,9.524115739623085e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,0.0001002936769509,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,7.407658267766237e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643981933594,0.0,0.0,0.000100293669675,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,0.0004757497808896,286.62811279296875,294.1499938964844,293.15240478515625,291.6650390625,293.1613464355469,293.15142822265625,287.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147861903533,7.592836581693518e-09,0.0010147786233574,-0.0189435705542564,0.0,0.0,0.0,-0.0085769202560186,60.0,7.888731956481934,-0.0,-7.021129277973159e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,9.519005106994882e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,0.0001002398566924,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,7.403682684525847e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669311523437,0.0,0.0,0.0001002398494165,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,0.0004754944820888,286.6323547363281,294.1499938964844,293.1594543457031,291.66943359375,293.1614685058594,293.1550598144531,287.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014239853248,7.529157741714698e-09,0.001014232286252,-0.0187767930328845,0.0,0.0,0.0,-0.0085453437641263,60.0,7.880439281463623,-0.0,-7.013596103888632e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,9.519005106994882e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,0.0001002398566924,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,7.403682684525847e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669311523437,0.0,0.0,0.0001002398494165,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,0.0004754944820888,286.6323547363281,294.1499938964844,293.1594543457031,291.66943359375,293.1614685058594,293.1550598144531,287.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014239853248,7.529157741714698e-09,0.001014232286252,-0.0187767930328845,0.0,0.0,0.0,-0.0085453437641263,60.0,7.880439281463623,-0.0,-7.013596103888632e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,9.516576392343268e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,0.0001002142744255,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,7.401793118333444e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.0001002142671495,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,0.0004753731191158,286.63446044921875,294.1499938964844,293.1646423339844,291.6726989746094,293.1614990234375,293.1568603515625,287.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139812948182,7.498892173884997e-09,0.0010139737278223,-0.0186975225806236,0.0,0.0,0.0,-0.0085303401574492,60.0,7.876129627227783,-0.0,-7.010016389585871e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,9.513000986771658e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,0.0001001766286208,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701965332031,0.0,0.0,7.399012247333303e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695251464844,0.0,0.0,0.0001001766213448,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0004751945380121,286.6365966796875,294.1499938964844,293.1708984375,291.6766052246094,293.16168212890625,293.1598815917969,287.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135994525626,7.454347361601776e-09,0.001013592001982,-0.0185808558017015,0.0,0.0,0.0,-0.0085082529112696,60.0,7.873713970184326,-0.0,-7.004750557371153e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67645263671875,0.0,0.0,9.505259367870168e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,0.0001000951015157,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,7.392991392407566e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,0.0001000950942398,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,0.0004748078354168,286.6408996582031,294.1499938964844,293.1864929199219,291.68634033203125,293.16217041015625,293.1669006347656,287.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127770947292,7.357897402471281e-09,0.0010127697605639,-0.0183282364159822,0.0,0.0,0.0,-0.0084604518488049,60.0,7.87000036239624,-0.0,-6.993354162432297e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67645263671875,0.0,0.0,9.505259367870168e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,0.0001000951015157,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,7.392991392407566e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,0.0001000950942398,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,0.0004748078354168,286.6408996582031,294.1499938964844,293.1864929199219,291.68634033203125,293.16217041015625,293.1669006347656,287.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127770947292,7.357897402471281e-09,0.0010127697605639,-0.0183282364159822,0.0,0.0,0.0,-0.0084604518488049,60.0,7.87000036239624,-0.0,-6.993354162432297e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790771484375,0.0,0.0,9.494295227341354e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,9.997964662034065e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,7.384463970083743e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748046875,0.0,0.0,9.997963934438304e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751403808594,0.0,0.0,0.0004742601595353,286.6452331542969,294.1499938964844,293.2060241699219,291.69854736328125,293.1634521484375,293.1791687011719,287.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116072371602,7.221296005610611e-09,0.0010116000194102,-0.0179704520851373,0.0,0.0,0.0,-0.0083927242085337,60.0,7.872418403625488,-0.0,-6.97723052667243e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790771484375,0.0,0.0,9.494295227341354e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,9.997964662034065e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,7.384463970083743e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748046875,0.0,0.0,9.997963934438304e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751403808594,0.0,0.0,0.0004742601595353,286.6452331542969,294.1499938964844,293.2060241699219,291.69854736328125,293.1634521484375,293.1791687011719,287.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116072371602,7.221296005610611e-09,0.0010116000194102,-0.0179704520851373,0.0,0.0,0.0,-0.0083927242085337,60.0,7.872418403625488,-0.0,-6.97723052667243e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,9.483398753218351e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770935058594,0.0,0.0,9.986489749280736e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,7.375988207058981e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,9.986489021684974e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778259277344,0.0,0.0,0.0004737158305943,286.6495361328125,294.1499938964844,293.22918701171875,291.7130126953125,293.1648864746094,293.1924133300781,287.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104492539539,7.085534825534978e-09,0.0010104421526193,-0.0176148582249879,0.0,0.0,0.0,-0.0083254370838403,60.0,7.875355243682861,-0.0,-6.961223419921225e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,9.483398753218351e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770935058594,0.0,0.0,9.986489749280736e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,7.375988207058981e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,9.986489021684974e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778259277344,0.0,0.0,0.0004737158305943,286.6495361328125,294.1499938964844,293.22918701171875,291.7130126953125,293.1648864746094,293.1924133300781,287.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104492539539,7.085534825534978e-09,0.0010104421526193,-0.0176148582249879,0.0,0.0,0.0,-0.0083254370838403,60.0,7.875355243682861,-0.0,-6.961223419921225e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,9.470904478803276e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,9.973331907531248e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,7.366270438069478e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802062988281,0.0,0.0,9.973331179935484e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,0.0004730916989501,286.6539001464844,294.1499938964844,293.2557983398437,291.7296447753906,293.1665344238281,293.20751953125,287.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091165313497,6.929864682092557e-09,0.0010091096628457,-0.0172071140259504,0.0,0.0,0.0,-0.0082482574507594,60.0,7.880270004272461,-0.0,-6.942892838424086e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,9.470904478803276e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,9.973331907531248e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,7.366270438069478e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802062988281,0.0,0.0,9.973331179935484e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,0.0004730916989501,286.6539001464844,294.1499938964844,293.2557983398437,291.7296447753906,293.1665344238281,293.20751953125,287.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091165313497,6.929864682092557e-09,0.0010091096628457,-0.0172071140259504,0.0,0.0,0.0,-0.0082482574507594,60.0,7.880270004272461,-0.0,-6.942892838424086e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,9.463535388931632e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811828613281,0.0,0.0,9.96557282633148e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,7.360539166256785e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815795898437,0.0,0.0,9.96557209873572e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,0.0004727236228063,286.65606689453125,294.1499938964844,293.27032470703125,291.7387084960937,293.1677551269531,293.21649169921875,287.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083307279273,6.838059007918673e-09,0.0010083238594233,-0.0169666446745395,0.0,0.0,0.0,-0.0082027418538928,60.0,7.884918212890625,-0.0,-6.932093299383268e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,9.456447151023896e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825866699219,0.0,0.0,9.95810842141509e-05,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68359375,0.0,0.0,7.355025445576757e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,9.958107693819328e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,0.000472369545605,286.65826416015625,294.1499938964844,293.2855834960937,291.7482604980469,293.1689453125,293.2261962890625,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075737955048,6.749743430845001e-09,0.0010075670434162,-0.0167353153228759,0.0,0.0,0.0,-0.0081589510664343,60.0,7.889645576477051,-0.0,-6.921712980556549e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,9.441580186830834e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68536376953125,0.0,0.0,9.94245201582089e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863708496094,0.0,0.0,7.343461766140535e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,9.942451288225128e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,0.0004716268740594,286.66265869140625,294.1499938964844,293.3182983398437,291.7687072753906,293.171875,293.24761962890625,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059906635433,6.564510712792071e-09,0.0010059840278699,-0.0162501130253076,0.0,0.0,0.0,-0.0080671282485127,60.0,7.901500701904297,-0.0,-6.899964688500404e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,9.441580186830834e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68536376953125,0.0,0.0,9.94245201582089e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863708496094,0.0,0.0,7.343461766140535e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,9.942451288225128e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,0.0004716268740594,286.66265869140625,294.1499938964844,293.3182983398437,291.7687072753906,293.171875,293.24761962890625,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059906635433,6.564510712792071e-09,0.0010059840278699,-0.0162501130253076,0.0,0.0,0.0,-0.0080671282485127,60.0,7.901500701904297,-0.0,-6.899964688500404e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
