time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081000,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.7579061985015869,0.1881292462348938,0.1696992218494415,297.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.7243629693984985,0.1622708439826965,0.1547442972660064,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.7516236305236816,0.1830622106790542,0.1286456435918808,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.7171095609664917,0.1570625752210617,0.1498770266771316,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.6750863790512085,0.1314087808132171,0.5983951091766357,286.0369567871094,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7845153808594,286.03424072265625,1.0,0.3034361600875854,1.0,1.0,0.0,1.0,-1.4418303966522217,1.441828727722168,1.715374310151674e-06,1.0973371267318726,1.0,1.0,0.0,59.42398071289063,67.0,28348.240234375,-0.0,316.7352294921875,1.0,283.1499938964844,285.4289245605469,295.8147888183594,297.7418518066406,293.1499938964844,293.1499938964844,283.1499938964844,19982.13671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731311678886414,1.0,0.0,0.0,2.9774532318115234,2.977468490600586,5.915387646382442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.06103515625,0.0,807.9818115234375,1895.4371337890625,0.0,1405.50634765625,0.7371411919593811,1.0,0.0,3.0,1.0,0.0
18081060,297.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.7627069354057312,0.1933128982782364,0.1741997301578521,297.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.7267547249794006,0.165274903178215,0.1574985533952713,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.7549189925193787,0.1869943141937255,0.1313138455152511,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.7193345427513123,0.1598150134086609,0.1524021476507187,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.6746195554733276,0.1322388052940368,0.6014154553413391,286.0068664550781,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74322509765625,286.005859375,1.0,0.3063488006591797,1.0,1.0,0.0,1.0,-1.4603973627090454,1.460395574569702,1.7560469132149592e-06,1.1119863986968994,1.0,1.0,0.0,60.38444519042969,55.0,28925.55078125,-0.0,327.6929931640625,1.0,283.1499938964844,285.3863830566406,295.8150329589844,297.7592468261719,293.1499938964844,293.1499938964844,283.1499938964844,21574.255859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758219599723816,1.0,0.0,0.0,3.0937976837158203,3.0938141345977783,6.386708832906152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.12158203125,0.0,906.4473876953124,1895.4371337890625,0.0,1425.4202880859375,0.7655115723609924,1.0,0.0,3.0,1.0,0.0
18081120,297.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.7627069354057312,0.1933128982782364,0.1741997301578521,297.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.7267547249794006,0.165274903178215,0.1574985533952713,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.7549189925193787,0.1869943141937255,0.1313138455152511,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.7193345427513123,0.1598150134086609,0.1524021476507187,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.6746195554733276,0.1322388052940368,0.6014154553413391,286.0068664550781,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74322509765625,286.005859375,1.0,0.3063488006591797,1.0,1.0,0.0,1.0,-1.4603973627090454,1.460395574569702,1.7560469132149592e-06,1.1119863986968994,1.0,1.0,0.0,60.38444519042969,55.0,28925.55078125,-0.0,327.6929931640625,1.0,283.1499938964844,285.3863830566406,295.8150329589844,297.7592468261719,293.1499938964844,293.1499938964844,283.1499938964844,21574.255859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758219599723816,1.0,0.0,0.0,3.0937976837158203,3.0938141345977783,6.386708832906152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.12158203125,0.0,906.4473876953124,1895.4371337890625,0.0,1425.4202880859375,0.7655115723609924,1.0,0.0,3.0,1.0,0.0
18081180,297.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7802684307098389,0.1989082247018814,0.1790101826190948,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.740066647529602,0.168563038110733,0.1604094803333282,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7704424262046814,0.1912215501070022,0.1341185122728347,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.732334554195404,0.1628351807594299,0.1550629436969757,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.6862586736679077,0.1335313022136688,0.6061078310012817,285.9920959472656,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7106018066406,285.9920654296875,1.0,0.3050577044486999,1.0,1.0,0.0,1.0,-1.4818601608276367,1.4818583726882937,1.8038476810033897e-06,1.1289271116256714,1.0,1.0,0.0,57.22314453125,43.0,29523.412109375,-0.0,329.8774719238281,1.0,283.1499938964844,285.3583374023437,295.8445129394531,297.8177185058594,293.1499938964844,293.1499938964844,283.1499938964844,23030.6953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793479323387146,1.0,0.0,0.0,3.196520566940308,3.196538209915161,6.817863891228626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.67626953125,0.0,999.7686767578124,1895.4371337890625,0.0,1451.739013671875,0.79059898853302,1.0,0.0,3.0,1.0,0.0
18081240,297.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7802684307098389,0.1989082247018814,0.1790101826190948,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.740066647529602,0.168563038110733,0.1604094803333282,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7704424262046814,0.1912215501070022,0.1341185122728347,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.732334554195404,0.1628351807594299,0.1550629436969757,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.6862586736679077,0.1335313022136688,0.6061078310012817,285.9920959472656,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7106018066406,285.9920654296875,1.0,0.3050577044486999,1.0,1.0,0.0,1.0,-1.4818601608276367,1.4818583726882937,1.8038476810033897e-06,1.1289271116256714,1.0,1.0,0.0,57.22314453125,43.0,29523.412109375,-0.0,329.8774719238281,1.0,283.1499938964844,285.3583374023437,295.8445129394531,297.8177185058594,293.1499938964844,293.1499938964844,283.1499938964844,23030.6953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793479323387146,1.0,0.0,0.0,3.196520566940308,3.196538209915161,6.817863891228626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.67626953125,0.0,999.7686767578124,1895.4371337890625,0.0,1451.739013671875,0.79059898853302,1.0,0.0,3.0,1.0,0.0
18081300,297.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7935816645622253,0.2017822116613388,0.1814594268798828,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7506678104400635,0.1702613085508346,0.1618855148553848,297.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7826409339904785,0.1933815032243728,0.135532408952713,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7425189018249512,0.1643976718187332,0.156411200761795,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.6961581707000732,0.1342766731977462,0.6087809801101685,285.98736572265625,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6965637207031,285.9867858886719,1.0,0.3032320439815521,1.0,1.0,0.0,1.0,-1.493097186088562,1.4930952787399292,1.829205757530872e-06,1.1377942562103271,1.0,1.0,0.0,54.5146598815918,43.0,29844.267578125,-0.0,328.3452453613281,1.0,283.1499938964844,285.34503173828125,295.86236572265625,297.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,23830.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817803382873535,1.0,0.0,0.0,3.251525640487671,3.2515437602996826,7.054522939142771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.92724609375,0.0,1052.2734375,1895.4371337890625,0.0,1470.040771484375,0.8012621998786926,1.0,0.0,3.0,1.0,0.0
18081360,297.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.8099918961524963,0.2046821564435959,0.1839164346456527,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7644526362419128,0.1719741821289062,0.1633586138486862,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7980729341506958,0.1955477893352508,0.1369386911392212,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7557272911071777,0.1659746766090393,0.1577561795711517,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7088541984558105,0.13505919277668,0.611553966999054,285.9872741699219,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6837158203125,285.9877014160156,1.0,0.3007793724536896,1.0,1.0,0.0,1.0,-1.504448652267456,1.5044467449188232,1.8550531422079075e-06,1.1467492580413818,1.0,1.0,0.0,51.23023223876953,31.0,30122.068359375,-0.0,325.353271484375,1.0,283.1499938964844,285.3400573730469,295.8792724609375,297.8874816894531,293.1499938964844,293.1499938964844,283.1499938964844,24367.22265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844764351844788,1.0,0.0,0.0,3.287963628768921,3.287982225418091,7.213520802906714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.2373046875,0.0,1088.048095703125,1895.4371337890625,0.0,1490.4638671875,0.8129714727401733,1.0,0.0,3.0,1.0,0.0
18081420,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.8508933782577515,0.2105100452899933,0.1888257563114166,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.8037860989570618,0.1754012554883957,0.1662736386060714,297.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.8374937772750854,0.199856624007225,0.1397116333246231,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.7939600944519043,0.1691306978464126,0.1604152917861938,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.7407171130180359,0.1366740316152572,0.6171897053718567,285.9867553710937,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.66046142578125,285.9874572753906,1.0,0.2945391535758972,1.0,1.0,0.0,1.0,-1.5271271467208862,1.5271252393722534,1.907386376842624e-06,1.164629578590393,1.0,1.0,0.0,43.48627853393555,25.0,30712.62890625,-0.0,316.12310791015625,1.0,283.1499938964844,285.3263854980469,295.9111328125,297.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,25644.396484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903858184814453,1.0,0.0,0.0,3.373030185699463,3.373049736022949,7.591607413814927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.150390625,0.0,1174.7025146484375,1895.4371337890625,0.0,1535.7213134765625,0.8338024020195007,1.0,0.0,3.0,1.0,0.0
18081480,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.8508933782577515,0.2105100452899933,0.1888257563114166,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.8037860989570618,0.1754012554883957,0.1662736386060714,297.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.8374937772750854,0.199856624007225,0.1397116333246231,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.7939600944519043,0.1691306978464126,0.1604152917861938,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.7407171130180359,0.1366740316152572,0.6171897053718567,285.9867553710937,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.66046142578125,285.9874572753906,1.0,0.2945391535758972,1.0,1.0,0.0,1.0,-1.5271271467208862,1.5271252393722534,1.907386376842624e-06,1.164629578590393,1.0,1.0,0.0,43.48627853393555,25.0,30712.62890625,-0.0,316.12310791015625,1.0,283.1499938964844,285.3263854980469,295.9111328125,297.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,25644.396484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903858184814453,1.0,0.0,0.0,3.373030185699463,3.373049736022949,7.591607413814927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.150390625,0.0,1174.7025146484375,1895.4371337890625,0.0,1535.7213134765625,0.8338024020195007,1.0,0.0,3.0,1.0,0.0
18081540,297.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.9071062803268432,0.2163281291723251,0.1937572062015533,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.8514359593391418,0.1787821501493454,0.1691776514053344,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.8896250128746033,0.2040824592113495,0.1424510180950164,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.8414837121963501,0.1722422391176223,0.1630648523569107,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.7841094136238098,0.1382972598075866,0.6230369210243225,285.9896850585937,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6397705078125,285.9906311035156,1.0,0.2891171872615814,1.0,1.0,0.0,1.0,-1.5500229597091677,1.5500209331512451,1.961155703611439e-06,1.182661533355713,1.0,1.0,0.0,36.22808456420898,25.0,31298.431640625,-0.0,307.9473571777344,1.0,283.1499938964844,285.3164978027344,295.93963623046875,298.02001953125,293.1499938964844,293.1499938964844,283.1499938964844,26870.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964335441589355,1.0,0.0,0.0,3.452730178833008,3.4527506828308105,7.954603802318161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.46728515625,0.0,1259.95556640625,1895.4371337890625,0.0,1582.7218017578125,0.8533379435539246,1.0,0.0,3.0,1.0,0.0
18081600,297.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.9071062803268432,0.2163281291723251,0.1937572062015533,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.8514359593391418,0.1787821501493454,0.1691776514053344,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.8896250128746033,0.2040824592113495,0.1424510180950164,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.8414837121963501,0.1722422391176223,0.1630648523569107,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.7841094136238098,0.1382972598075866,0.6230369210243225,285.9896850585937,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6397705078125,285.9906311035156,1.0,0.2891171872615814,1.0,1.0,0.0,1.0,-1.5500229597091677,1.5500209331512451,1.961155703611439e-06,1.182661533355713,1.0,1.0,0.0,36.22808456420898,25.0,31298.431640625,-0.0,307.9473571777344,1.0,283.1499938964844,285.3164978027344,295.93963623046875,298.02001953125,293.1499938964844,293.1499938964844,283.1499938964844,26870.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964335441589355,1.0,0.0,0.0,3.452730178833008,3.4527506828308105,7.954603802318161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.46728515625,0.0,1259.95556640625,1895.4371337890625,0.0,1582.7218017578125,0.8533379435539246,1.0,0.0,3.0,1.0,0.0
18081660,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.973023235797882,0.2220879644155502,0.1987240463495254,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.9054995179176332,0.1820694208145141,0.1720858067274093,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.9523842930793762,0.2081771045923233,0.1451671719551086,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.8938023447990417,0.1752620041370391,0.1657203286886215,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.8306818008422852,0.1398706883192062,0.6291121244430542,285.9954528808594,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6208801269531,285.9965209960937,1.0,0.286373108625412,1.0,1.0,0.0,1.0,-1.5732207298278809,1.5732187032699585,2.016597136389464e-06,1.2009137868881226,1.0,1.0,0.0,31.07587242126465,28.0,31882.83984375,-0.0,305.2655639648437,1.0,283.1499938964844,285.30963134765625,295.96630859375,298.08209228515625,293.1499938964844,293.1499938964844,283.1499938964844,28057.798828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023535370826721,1.0,0.0,0.0,3.5281803607940674,3.5282018184661865,8.306055860884953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.728515625,0.0,1344.3729248046875,1895.4371337890625,0.0,1629.376220703125,0.8718473315238953,1.0,0.0,3.0,1.0,0.0
18081720,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.973023235797882,0.2220879644155502,0.1987240463495254,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.9054995179176332,0.1820694208145141,0.1720858067274093,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.9523842930793762,0.2081771045923233,0.1451671719551086,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.8938023447990417,0.1752620041370391,0.1657203286886215,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.8306818008422852,0.1398706883192062,0.6291121244430542,285.9954528808594,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6208801269531,285.9965209960937,1.0,0.286373108625412,1.0,1.0,0.0,1.0,-1.5732207298278809,1.5732187032699585,2.016597136389464e-06,1.2009137868881226,1.0,1.0,0.0,31.07587242126465,28.0,31882.83984375,-0.0,305.2655639648437,1.0,283.1499938964844,285.30963134765625,295.96630859375,298.08209228515625,293.1499938964844,293.1499938964844,283.1499938964844,28057.798828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023535370826721,1.0,0.0,0.0,3.5281803607940674,3.5282018184661865,8.306055860884953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.728515625,0.0,1344.3729248046875,1895.4371337890625,0.0,1629.376220703125,0.8718473315238953,1.0,0.0,3.0,1.0,0.0
18081780,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.9843306541442872,0.2293556183576584,0.1921622455120086,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.9367133378982544,0.185198426246643,0.1750070005655288,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.9813570976257324,0.2121662497520446,0.1479032337665558,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.9227853417396544,0.1781254559755325,0.168390542268753,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8525189757347107,0.141345590353012,0.6354601979255676,285.9858093261719,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6082763671875,285.9866943359375,1.0,0.2858705222606659,1.0,1.0,0.0,1.0,-1.5832442045211792,1.5832420587539673,2.0410284378158394e-06,1.208951711654663,1.0,1.0,0.0,29.359777450561523,31.0,32259.69921875,-0.0,305.3905639648437,1.0,283.1499938964844,285.29083251953125,295.9896545410156,298.1327819824219,293.1499938964844,293.1499938964844,283.1499938964844,29227.93359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077592015266418,1.0,0.0,0.0,3.600999116897583,3.6010215282440186,8.652455107949208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.16064453125,0.0,1429.343505859375,1895.4371337890625,0.0,1672.51708984375,0.8897160291671753,1.0,0.0,3.0,1.0,0.0
18081840,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.9843306541442872,0.2293556183576584,0.1921622455120086,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.9367133378982544,0.185198426246643,0.1750070005655288,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.9813570976257324,0.2121662497520446,0.1479032337665558,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.9227853417396544,0.1781254559755325,0.168390542268753,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8525189757347107,0.141345590353012,0.6354601979255676,285.9858093261719,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6082763671875,285.9866943359375,1.0,0.2858705222606659,1.0,1.0,0.0,1.0,-1.5832442045211792,1.5832420587539673,2.0410284378158394e-06,1.208951711654663,1.0,1.0,0.0,29.359777450561523,31.0,32259.69921875,-0.0,305.3905639648437,1.0,283.1499938964844,285.29083251953125,295.9896545410156,298.1327819824219,293.1499938964844,293.1499938964844,283.1499938964844,29227.93359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077592015266418,1.0,0.0,0.0,3.600999116897583,3.6010215282440186,8.652455107949208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.16064453125,0.0,1429.343505859375,1895.4371337890625,0.0,1672.51708984375,0.8897160291671753,1.0,0.0,3.0,1.0,0.0
18081900,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.981746256351471,0.2336792796850204,0.1884843707084655,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.9433014392852784,0.1866950094699859,0.176433265209198,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.9867751002311708,0.2140608876943588,0.1492540836334228,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.9292448163032532,0.179489865899086,0.169692113995552,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.8567658066749573,0.1420654654502868,0.6386783123016357,285.9831237792969,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.60467529296875,285.982177734375,1.0,0.2862050235271454,1.0,1.0,0.0,1.0,-1.5869003534317017,1.5868982076644895,2.049847580565256e-06,1.2117598056793213,1.0,1.0,0.0,29.1793155670166,31.0,32456.072265625,-0.0,306.79132080078125,1.0,283.1499938964844,285.27984619140625,295.9997253417969,298.1558837890625,293.1499938964844,293.1499938964844,283.1499938964844,29932.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098825573921204,1.0,0.0,0.0,3.6441171169281006,3.6441400051116943,8.860902198648546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.6552734375,0.0,1481.30517578125,1895.4371337890625,0.0,1689.5999755859375,0.8974968194961548,1.0,0.0,3.0,1.0,0.0
18081960,297.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.9803752303123474,0.2383259683847427,0.1859448105096817,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.9492014050483704,0.1881561577320099,0.1778207868337631,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.9913840293884276,0.2158409655094146,0.1505240201950073,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.935123860836029,0.1808189153671264,0.1709550470113754,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.860653281211853,0.1427798867225647,0.6418549418449402,285.9810485839844,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6025085449219,285.9810791015625,1.0,0.2869393825531006,1.0,1.0,0.0,1.0,-1.5927865505218506,1.592784404754639,2.064218733721645e-06,1.2163885831832886,1.0,1.0,0.0,29.08242988586425,49.0,32632.845703125,-0.0,309.28778076171875,1.0,283.1499938964844,285.2752380371094,296.0099182128906,298.1761779785156,293.1499938964844,293.1499938964844,283.1499938964844,30368.779296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117291688919067,1.0,0.0,0.0,3.670604944229126,3.670628070831299,8.990184028334625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.69482421875,0.0,1513.8419189453125,1895.4371337890625,0.0,1704.5185546875,0.9068090915679932,1.0,0.0,3.0,1.0,0.0
18082020,297.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.989036738872528,0.2450605183839798,0.2043730914592743,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.9320753812789916,0.1910441815853119,0.1806221306324005,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.9783962965011596,0.2194016873836517,0.1530569940805435,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.9176387786865234,0.1834420263767242,0.173506960272789,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.8459513783454895,0.1441875100135803,0.6485201716423035,285.9994506835937,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5911865234375,286.0032958984375,1.0,0.2957632839679718,1.0,1.0,0.0,1.0,-1.6323518753051758,1.6323496103286743,2.1620942334266147e-06,1.2471723556518557,1.0,1.0,0.0,31.469133377075195,52.0,33426.5234375,-0.0,335.4981384277344,1.0,283.1499938964844,285.2841796875,296.0369567871094,298.2381896972656,293.1499938964844,293.1499938964844,283.1499938964844,31519.86328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159313559532166,1.0,0.0,0.0,3.7395224571228014,3.739546537399292,9.3309438398137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.09033203125,0.0,1600.7227783203125,1895.4371337890625,0.0,1738.6768798828125,0.9237266778945924,1.0,0.0,3.0,1.0,0.0
18082080,297.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.989036738872528,0.2450605183839798,0.2043730914592743,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.9320753812789916,0.1910441815853119,0.1806221306324005,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.9783962965011596,0.2194016873836517,0.1530569940805435,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.9176387786865234,0.1834420263767242,0.173506960272789,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.8459513783454895,0.1441875100135803,0.6485201716423035,285.9994506835937,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5911865234375,286.0032958984375,1.0,0.2957632839679718,1.0,1.0,0.0,1.0,-1.6323518753051758,1.6323496103286743,2.1620942334266147e-06,1.2471723556518557,1.0,1.0,0.0,31.469133377075195,52.0,33426.5234375,-0.0,335.4981384277344,1.0,283.1499938964844,285.2841796875,296.0369567871094,298.2381896972656,293.1499938964844,293.1499938964844,283.1499938964844,31519.86328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159313559532166,1.0,0.0,0.0,3.7395224571228014,3.739546537399292,9.3309438398137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.09033203125,0.0,1600.7227783203125,1895.4371337890625,0.0,1738.6768798828125,0.9237266778945924,1.0,0.0,3.0,1.0,0.0
18082140,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.9915927052497864,0.2473867386579513,0.2222947180271148,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.9110665917396544,0.193854808807373,0.1833840757608413,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.9600458741188048,0.2228917628526687,0.1555710881948471,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.8979668021202087,0.1859899312257766,0.176020011305809,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8288515210151672,0.1453832238912582,0.6545689105987549,286.036376953125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.56353759765625,286.03887939453125,1.0,0.3043714761734009,1.0,1.0,0.0,1.0,-1.6726601123809814,1.67265784740448,2.2652498046227265e-06,1.2789427042007446,1.0,1.0,0.0,34.46112060546875,55.0,34279.046875,-0.0,364.5487060546875,1.0,283.1499938964844,285.3020324707031,296.07244873046875,298.3258972167969,293.1499938964844,293.1499938964844,283.1499938964844,32638.4140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226514220237732,1.0,0.0,0.0,3.8052964210510254,3.805321455001831,9.662072670835189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.0810546875,0.0,1686.682373046875,1895.4371337890625,0.0,1793.8917236328125,0.9398892521858216,1.0,0.0,3.0,1.0,0.0
18082200,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.9915927052497864,0.2473867386579513,0.2222947180271148,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.9110665917396544,0.193854808807373,0.1833840757608413,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.9600458741188048,0.2228917628526687,0.1555710881948471,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.8979668021202087,0.1859899312257766,0.176020011305809,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8288515210151672,0.1453832238912582,0.6545689105987549,286.036376953125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.56353759765625,286.03887939453125,1.0,0.3043714761734009,1.0,1.0,0.0,1.0,-1.6726601123809814,1.67265784740448,2.2652498046227265e-06,1.2789427042007446,1.0,1.0,0.0,34.46112060546875,55.0,34279.046875,-0.0,364.5487060546875,1.0,283.1499938964844,285.3020324707031,296.07244873046875,298.3258972167969,293.1499938964844,293.1499938964844,283.1499938964844,32638.4140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226514220237732,1.0,0.0,0.0,3.8052964210510254,3.805321455001831,9.662072670835189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.0810546875,0.0,1686.682373046875,1895.4371337890625,0.0,1793.8917236328125,0.9398892521858216,1.0,0.0,3.0,1.0,0.0
18082260,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.9584084153175354,0.2514282166957855,0.2255029082298278,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.8769715428352356,0.1964819133281707,0.1860873252153396,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.9213197231292723,0.2261522710323333,0.1580171436071396,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.8647640347480774,0.18836709856987,0.1784844547510147,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.043701171875,0.798050045967102,0.1463522166013717,0.6599645018577576,286.0439758300781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5429077148437,286.04498291015625,1.0,0.3119446933269501,1.0,1.0,0.0,1.0,-1.689975619316101,1.6899733543395996,2.310437821506639e-06,1.292548894882202,1.0,1.0,0.0,39.26640701293945,58.0,34766.7421875,-0.0,388.2402038574219,1.0,283.1499938964844,285.2966613769531,296.0970458984375,298.3889465332031,293.1499938964844,293.1499938964844,283.04998779296875,33765.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295422554016113,1.0,0.0,0.0,3.870422840118408,3.870448589324951,9.99562871584203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.0673828125,0.0,1774.774169921875,1895.4371337890625,0.0,1851.23388671875,0.954886257648468,1.0,0.0,3.0,1.0,0.0
18082320,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.9584084153175354,0.2514282166957855,0.2255029082298278,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.8769715428352356,0.1964819133281707,0.1860873252153396,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.9213197231292723,0.2261522710323333,0.1580171436071396,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.8647640347480774,0.18836709856987,0.1784844547510147,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.043701171875,0.798050045967102,0.1463522166013717,0.6599645018577576,286.0439758300781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5429077148437,286.04498291015625,1.0,0.3119446933269501,1.0,1.0,0.0,1.0,-1.689975619316101,1.6899733543395996,2.310437821506639e-06,1.292548894882202,1.0,1.0,0.0,39.26640701293945,58.0,34766.7421875,-0.0,388.2402038574219,1.0,283.1499938964844,285.2966613769531,296.0970458984375,298.3889465332031,293.1499938964844,293.1499938964844,283.04998779296875,33765.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295422554016113,1.0,0.0,0.0,3.870422840118408,3.870448589324951,9.99562871584203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.0673828125,0.0,1774.774169921875,1895.4371337890625,0.0,1851.23388671875,0.954886257648468,1.0,0.0,3.0,1.0,0.0
18082380,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809875488281,0.9358524084091188,0.2558775842189789,0.229556918144226,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.8568234443664551,0.1986695230007171,0.1883728802204132,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.8984082937240601,0.228861927986145,0.1600821167230606,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.8451842665672302,0.1903338581323623,0.1805589646100998,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.7776740193367004,0.1470800638198852,0.6641592383384705,285.98095703125,284.95001220703125,295.2373352050781,293.0853576660156,295.23614501953125,297.52764892578125,285.9807434082031,1.0,0.3185093104839325,1.0,1.0,0.0,1.0,-1.7075941562652588,1.707591891288757,2.356934373892728e-06,1.3063513040542605,1.0,1.0,0.0,43.2178955078125,58.0,35528.33984375,-0.0,409.611083984375,1.0,283.0517578125,285.21728515625,296.13037109375,298.4831848144531,293.1499938964844,293.1499938964844,283.04998779296875,34674.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390223145484924,1.0,0.0,0.0,3.9221928119659424,3.9222195148468018,1.0264816410199271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.07958984375,0.0,1846.948486328125,1895.4371337890625,0.0,1931.2562255859373,0.9655343294143676,1.0,0.0,3.0,1.0,0.0
18082440,297.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.9342908263206482,0.2562326788902282,0.229880690574646,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.855465829372406,0.1988299638032913,0.188537135720253,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.8969283103942871,0.2290617823600769,0.1602307260036468,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.8438667058944702,0.1904772967100143,0.180707186460495,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.7762740254402161,0.147129476070404,0.6644384264945984,285.9812927246094,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5265197753906,285.9813232421875,1.0,0.3189963102340698,1.0,1.0,0.0,1.0,-1.7088727951049805,1.7088704109191897,2.3603304271091474e-06,1.3073524236679075,1.0,1.0,0.0,43.51797103881836,61.0,35559.3203125,-0.0,411.2167663574219,1.0,283.0514831542969,285.2173156738281,296.1300354003906,298.48370361328125,293.1499938964844,293.1499938964844,282.75,34719.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394002676010132,1.0,0.0,0.0,3.9247348308563232,3.924761295318604,1.0278125728291343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.64599609375,0.0,1850.5416259765625,1895.4371337890625,0.0,1934.472900390625,0.9661392569541932,1.0,0.0,3.0,1.0,0.0
18082500,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.9238746762275696,0.2584984600543976,0.2320759296417236,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473815917969,0.8465321660041809,0.1998230963945388,0.1896329075098037,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.8870880603790283,0.2302939444780349,0.1612213850021362,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480224609375,0.8351799845695496,0.1913571655750274,0.1816935241222381,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.7670148015022278,0.1473833918571472,0.6662322878837585,285.8442687988281,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.51763916015625,285.8238220214844,1.0,0.3223131000995636,1.0,1.0,0.0,1.0,-1.717352271080017,1.717349886894226,2.3829409201425733e-06,1.3140021562576294,1.0,1.0,0.0,45.60795974731445,61.0,36676.53125,-0.0,422.216552734375,1.0,282.7922668457031,285.0341491699219,296.1861877441406,298.67779541015625,293.1499938964844,293.1499938964844,282.75,35009.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505138516426086,1.0,0.0,0.0,3.941118001937866,3.9411447048187256,1.0364112768002087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.3017578125,0.0,1873.8128662109373,1895.4371337890625,0.0,2029.8984375,0.9700371623039246,1.0,0.0,3.0,1.0,0.0
18082560,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.9136000871658324,0.2605334818363189,0.2340501546859741,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77490234375,0.8378068208694458,0.2006261646747589,0.1905459612607956,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77471923828125,0.8773301243782043,0.231299489736557,0.1620453000068664,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.8266248106956482,0.1920520514249801,0.1825027912855148,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.7579680681228638,0.1474817544221878,0.6673498749732971,285.77459716796875,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50701904296875,285.7731018066406,1.0,0.3254548907279968,1.0,1.0,0.0,1.0,-1.7241233587265017,1.7241209745407104,2.401104211458005e-06,1.3193223476409912,1.0,1.0,0.0,47.77153396606445,64.0,36879.07421875,-0.0,432.525634765625,1.0,282.75421142578125,284.9850769042969,296.17608642578125,298.6381530761719,293.1499938964844,293.1499938964844,282.45001220703125,35234.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562640309333801,1.0,0.0,0.0,3.953728199005127,3.953755140304565,1.0430542261019582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.29345703125,0.0,1891.8572998046875,1895.4371337890625,0.0,2079.884765625,0.97303706407547,1.0,0.0,3.0,1.0,0.0
18082620,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.8962838649749756,0.2642493546009063,0.2376407831907272,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8219270706176758,0.2018762379884719,0.1920052468776703,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.8596508502960205,0.2329114377498626,0.1633844673633575,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8105245232582092,0.1930923163890838,0.1837621927261352,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7416649460792542,0.1473718583583831,0.6681095361709595,285.5641174316406,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4842834472656,285.5623779296875,1.0,0.3312524259090423,1.0,1.0,0.0,1.0,-1.7342214584350586,1.734218955039978,2.428351990602096e-06,1.3272587060928345,1.0,1.0,0.0,52.123046875,67.0,38095.07421875,-0.0,451.3641662597656,1.0,282.457275390625,284.7525939941406,296.1846008300781,298.7269897460937,293.1499938964844,293.1499938964844,282.1499938964844,35543.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702658176422119,1.0,0.0,0.0,3.971053123474121,3.971080303192138,1.0522154525460792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.42724609375,0.0,1916.83642578125,1895.4371337890625,0.0,2203.19921875,0.9771583080291748,1.0,0.0,3.0,1.0,0.0
18082680,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.8962838649749756,0.2642493546009063,0.2376407831907272,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8219270706176758,0.2018762379884719,0.1920052468776703,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.8596508502960205,0.2329114377498626,0.1633844673633575,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8105245232582092,0.1930923163890838,0.1837621927261352,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7416649460792542,0.1473718583583831,0.6681095361709595,285.5641174316406,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4842834472656,285.5623779296875,1.0,0.3312524259090423,1.0,1.0,0.0,1.0,-1.7342214584350586,1.734218955039978,2.428351990602096e-06,1.3272587060928345,1.0,1.0,0.0,52.123046875,67.0,38095.07421875,-0.0,451.3641662597656,1.0,282.457275390625,284.7525939941406,296.1846008300781,298.7269897460937,293.1499938964844,293.1499938964844,282.1499938964844,35543.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702658176422119,1.0,0.0,0.0,3.971053123474121,3.971080303192138,1.0522154525460792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.42724609375,0.0,1916.83642578125,1895.4371337890625,0.0,2203.19921875,0.9771583080291748,1.0,0.0,3.0,1.0,0.0
18082740,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.8875330090522766,0.2663173675537109,0.2396546006202697,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.8132935166358948,0.2024499773979187,0.1927065402269363,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.8504645228385925,0.2336853891611099,0.1640492081642151,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8013014197349548,0.1935424506664276,0.1843456625938415,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952941894531,0.7330910563468933,0.1471513509750366,0.6678284406661987,285.38897705078125,284.95001220703125,295.3353271484375,293.14306640625,295.33416748046875,297.470458984375,285.3750305175781,1.0,0.3344324231147766,1.0,1.0,0.0,1.0,-1.738644003868103,1.7386415004730225,2.4403498173342086e-06,1.330738544464111,1.0,1.0,0.0,54.68186950683594,67.0,39155.4921875,0.0,461.6138000488281,1.0,282.1785888671875,284.54315185546875,296.2142028808594,298.86163330078125,293.1499938964844,293.1499938964844,282.1499938964844,35665.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798526287078857,1.0,0.0,0.0,3.977869033813477,3.977896213531494,1.0558305802987888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.8388671875,0.0,1926.7236328125,1895.4371337890625,0.0,2288.8173828125,0.9787795543670654,1.0,0.0,3.0,1.0,0.0
18082800,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8819814324378967,0.267620712518692,0.2408868819475174,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.8075594305992126,0.2027573436498642,0.193081259727478,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.8446868062019348,0.2341174185276031,0.164411649107933,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.7953118085861206,0.1937689036130905,0.1846439987421035,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.7276175618171692,0.1469393521547317,0.6672775149345398,285.34686279296875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4609069824219,285.3445129394531,1.0,0.3364242017269134,1.0,1.0,0.0,1.0,-1.7407060861587524,1.7407037019729614,2.445966401865008e-06,1.332369089126587,1.0,1.0,0.0,56.38638687133789,55.0,39247.3984375,0.0,467.9255676269531,1.0,282.15557861328125,284.5137939453125,296.1936950683594,298.80767822265625,293.1499938964844,293.1499938964844,281.8500061035156,35728.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814905643463135,1.0,0.0,0.0,3.981339931488037,3.981367349624634,1.0576738986856071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.5615234375,0.0,1931.7716064453125,1895.4371337890625,0.0,2303.533447265625,0.9796050786972046,1.0,0.0,3.0,1.0,0.0
18082860,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.8874242901802063,0.2706940174102783,0.2436800450086593,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.8101305365562439,0.203342780470848,0.193680077791214,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8474953770637512,0.2349867075681686,0.1650581955909729,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.7976900935173035,0.1941580176353454,0.1850554198026657,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7281004190444946,0.1462609469890594,0.6643986701965332,285.1273803710937,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4374389648437,285.1247253417969,1.0,0.335757166147232,1.0,1.0,0.0,1.0,-1.742595672607422,1.7425932884216309,2.4515063614671817e-06,1.3341697454452517,1.0,1.0,0.0,55.97119522094727,43.0,40298.484375,0.0,467.856201171875,1.0,281.85650634765625,284.27459716796875,296.20294189453125,298.8807067871094,293.1499938964844,293.1499938964844,281.54998779296875,35838.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910991907119751,1.0,0.0,0.0,3.9874789714813232,3.98750638961792,1.060938188857108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.03662109375,0.0,1940.7215576171875,1895.4371337890625,0.0,2390.341796875,0.981065273284912,1.0,0.0,3.0,1.0,0.0
