time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084780,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.3458483815193176,0.2619297802448272,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9050399661064148,0.216187983751297,0.2050786167383194,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9581168293952942,0.2516875267028808,0.1761684268712997,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8877456784248352,0.2042974978685379,0.1938941776752472,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.788704514503479,0.1419537216424942,0.6410747766494751,285.0154724121094,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3858337402344,285.0120544433594,1.0,0.3253033459186554,1.0,1.0,0.0,1.0,-1.7741326093673706,1.7741299867630005,2.5417459710297408e-06,1.3616193532943726,0.9110941886901855,0.9110941886901855,0.0,41.38619613647461,61.0,41755.20703125,0.0,443.5133361816406,1.0,281.24041748046875,284.0963439941406,296.1290283203125,298.82037353515625,293.1499938964844,293.1499938964844,280.95001220703125,32330.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971932291984558,1.0,0.0,0.0,3.4975147247314453,3.4975366592407227,8.162296580849215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.98486328125,0.0,1343.7386474609375,1895.4371337890625,0.0,2445.79150390625,0.8682781457901001,1.0,0.0,3.0,1.0,0.0
18084840,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.3458483815193176,0.2619297802448272,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9050399661064148,0.216187983751297,0.2050786167383194,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9581168293952942,0.2516875267028808,0.1761684268712997,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8877456784248352,0.2042974978685379,0.1938941776752472,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.788704514503479,0.1419537216424942,0.6410747766494751,285.0154724121094,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3858337402344,285.0120544433594,1.0,0.3253033459186554,1.0,1.0,0.0,1.0,-1.7741326093673706,1.7741299867630005,2.5417459710297408e-06,1.3616193532943726,0.9110941886901855,0.9110941886901855,0.0,41.38619613647461,61.0,41755.20703125,0.0,443.5133361816406,1.0,281.24041748046875,284.0963439941406,296.1290283203125,298.82037353515625,293.1499938964844,293.1499938964844,280.95001220703125,32330.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971932291984558,1.0,0.0,0.0,3.4975147247314453,3.4975366592407227,8.162296580849215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.98486328125,0.0,1343.7386474609375,1895.4371337890625,0.0,2445.79150390625,0.8682781457901001,1.0,0.0,3.0,1.0,0.0
18084900,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3488561809062958,0.2693683505058288,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8970890045166016,0.2165201157331466,0.2055393606424331,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9492881298065186,0.2520517706871032,0.1765613555908203,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8799543380737305,0.2045594602823257,0.1942829638719558,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7814739346504211,0.1419591903686523,0.6416571736335754,284.8817749023437,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3912048339844,284.8677062988281,1.0,0.3284880518913269,1.0,1.0,0.0,1.0,-1.7852503061294556,1.7852476835250854,2.5736296720424434e-06,1.3709862232208252,0.8250994086265564,0.8250994086265564,0.0,42.8173713684082,61.0,42580.046875,0.0,454.678955078125,1.0,281.0010070800781,283.9357604980469,296.2012023925781,299.039794921875,293.1499938964844,293.1499938964844,280.95001220703125,36828.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804240345954895,1.0,0.0,0.0,3.4798452854156494,3.479867935180664,8.080033921942231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.99951171875,0.0,1357.88818359375,1895.4371337890625,0.0,2510.2568359375,0.8652850389480591,1.0,0.0,3.0,1.0,0.0
18084960,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.3501923382282257,0.2816777229309082,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8838880062103271,0.2167152911424636,0.2058366686105728,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9337443709373474,0.2522431910037994,0.1767822206020355,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8671424388885498,0.2046904414892196,0.1945186704397201,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7697241306304932,0.1418180018663406,0.6416431665420532,284.9044494628906,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.38677978515625,284.91485595703125,1.0,0.3331812918186188,1.0,1.0,0.0,1.0,-1.8009124994277954,1.8009098768234253,2.6173549940722296e-06,1.3829669952392578,0.8159173130989075,0.8159173130989075,0.0,45.17276382446289,79.0,42532.6015625,0.0,471.6692504882813,1.0,280.95928955078125,283.9923400878906,296.1944580078125,298.989501953125,293.1499938964844,293.1499938964844,281.25,39836.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074093461036682,1.0,0.0,0.0,3.34481143951416,3.3448331356048584,7.465116027560725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.88232421875,0.0,1245.705322265625,1895.4371337890625,0.0,2539.3564453125,0.8416419625282288,1.0,0.0,3.0,1.0,0.0
18085020,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9990000128746032,0.3496469557285309,0.3149505853652954,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8519372344017029,0.2176448553800583,0.2068113684654235,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8961927890777588,0.2533358633518219,0.1775872260332107,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8366342186927795,0.2054634094238281,0.1953526735305786,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7416764497756958,0.141719564795494,0.6421447992324829,285.0726318359375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3612670898437,285.0704650878906,1.0,0.3463620543479919,1.0,1.0,0.0,1.0,-1.8447108268737795,1.84470808506012,2.7424982818047283e-06,1.4168621301651,0.9760864973068236,0.9760864973068236,0.0,52.25291442871094,82.0,43098.8984375,0.0,522.1746826171875,1.0,281.240966796875,284.12042236328125,296.1450500488281,298.8998718261719,293.1499938964844,293.1499938964844,280.95001220703125,30308.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004972338676453,1.0,0.0,0.0,3.5813872814178467,3.5814096927642822,8.558465083297051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.08349609375,0.0,1416.3785400390625,1895.4371337890625,0.0,2475.97216796875,0.8857836127281189,1.0,0.0,3.0,1.0,0.0
18085080,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9990000128746032,0.3496469557285309,0.3149505853652954,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8519372344017029,0.2176448553800583,0.2068113684654235,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8961927890777588,0.2533358633518219,0.1775872260332107,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8366342186927795,0.2054634094238281,0.1953526735305786,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7416764497756958,0.141719564795494,0.6421447992324829,285.0726318359375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3612670898437,285.0704650878906,1.0,0.3463620543479919,1.0,1.0,0.0,1.0,-1.8447108268737795,1.84470808506012,2.7424982818047283e-06,1.4168621301651,0.9760864973068236,0.9760864973068236,0.0,52.25291442871094,82.0,43098.8984375,0.0,522.1746826171875,1.0,281.240966796875,284.12042236328125,296.1450500488281,298.8998718261719,293.1499938964844,293.1499938964844,280.95001220703125,30308.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004972338676453,1.0,0.0,0.0,3.5813872814178467,3.5814096927642822,8.558465083297051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.08349609375,0.0,1416.3785400390625,1895.4371337890625,0.0,2475.97216796875,0.8857836127281189,1.0,0.0,3.0,1.0,0.0
18085140,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9565247297286988,0.3489437401294708,0.3143650889396667,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8150302767753601,0.2179027944803238,0.2076869755983352,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8545350432395935,0.2535245418548584,0.178237497806549,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7995463013648987,0.2055978327989578,0.1961007565259933,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7081705927848816,0.1409666538238525,0.6415958404541016,284.8774108886719,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3309631347656,284.8830871582031,1.0,0.3558710813522339,1.0,1.0,0.0,1.0,-1.845998287200928,1.845995545387268,2.74809076472593e-06,1.419230818748474,0.8418669700622559,0.8418669700622559,0.0,62.27383041381836,85.0,43713.953125,0.0,554.5592651367188,1.0,280.9576416015625,283.9232177734375,296.20672607421875,299.0918273925781,293.1499938964844,293.1499938964844,281.25,38926.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171102404594421,1.0,0.0,0.0,3.5168027877807617,3.5168259143829346,8.252571888078819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.44189453125,0.0,1411.063232421875,1895.4371337890625,0.0,2628.818603515625,0.8773367404937744,1.0,0.0,3.0,1.0,0.0
18085200,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9565247297286988,0.3489437401294708,0.3143650889396667,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8150302767753601,0.2179027944803238,0.2076869755983352,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8545350432395935,0.2535245418548584,0.178237497806549,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7995463013648987,0.2055978327989578,0.1961007565259933,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7081705927848816,0.1409666538238525,0.6415958404541016,284.8774108886719,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3309631347656,284.8830871582031,1.0,0.3558710813522339,1.0,1.0,0.0,1.0,-1.845998287200928,1.845995545387268,2.74809076472593e-06,1.419230818748474,0.8418669700622559,0.8418669700622559,0.0,62.27383041381836,85.0,43713.953125,0.0,554.5592651367188,1.0,280.9576416015625,283.9232177734375,296.20672607421875,299.0918273925781,293.1499938964844,293.1499938964844,281.25,38926.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171102404594421,1.0,0.0,0.0,3.5168027877807617,3.5168259143829346,8.252571888078819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.44189453125,0.0,1411.063232421875,1895.4371337890625,0.0,2628.818603515625,0.8773367404937744,1.0,0.0,3.0,1.0,0.0
18085260,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.928623616695404,0.3520980179309845,0.3167500495910644,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7925741076469421,0.2184430360794067,0.2083338052034378,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8322202563285828,0.2541263103485107,0.1787198483943939,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7770458459854126,0.2059951722621917,0.1966213285923004,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6862409114837646,0.1404066681861877,0.6398886442184448,285.0343933105469,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3265686035156,285.0304260253906,1.0,0.3632269501686096,1.0,1.0,0.0,1.0,-1.8487873077392576,1.8487844467163088,2.753286480583484e-06,1.4192540645599363,0.9733402132987976,0.9733402132987976,0.0,69.69883728027344,73.0,43331.58984375,0.0,579.8592529296875,1.0,281.2422180175781,284.063720703125,296.1234436035156,298.9156188964844,293.1499938964844,293.1499938964844,280.95001220703125,31791.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090209364891052,1.0,0.0,0.0,3.6751842498779297,3.6752078533172607,9.012629789140192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.91015625,0.0,1529.6612548828125,1895.4371337890625,0.0,2554.179931640625,0.9078134894371032,1.0,0.0,3.0,1.0,0.0
18085320,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.928623616695404,0.3520980179309845,0.3167500495910644,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7925741076469421,0.2184430360794067,0.2083338052034378,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8322202563285828,0.2541263103485107,0.1787198483943939,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7770458459854126,0.2059951722621917,0.1966213285923004,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6862409114837646,0.1404066681861877,0.6398886442184448,285.0343933105469,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3265686035156,285.0304260253906,1.0,0.3632269501686096,1.0,1.0,0.0,1.0,-1.8487873077392576,1.8487844467163088,2.753286480583484e-06,1.4192540645599363,0.9733402132987976,0.9733402132987976,0.0,69.69883728027344,73.0,43331.58984375,0.0,579.8592529296875,1.0,281.2422180175781,284.063720703125,296.1234436035156,298.9156188964844,293.1499938964844,293.1499938964844,280.95001220703125,31791.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090209364891052,1.0,0.0,0.0,3.6751842498779297,3.6752078533172607,9.012629789140192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.91015625,0.0,1529.6612548828125,1895.4371337890625,0.0,2554.179931640625,0.9078134894371032,1.0,0.0,3.0,1.0,0.0
18085380,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9266118407249452,0.3547727465629577,0.3194466531276703,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.78920978307724,0.2185777723789215,0.2086768895387649,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8289135694503784,0.2541574239730835,0.1789407134056091,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.773652195930481,0.2060101628303527,0.1968430280685424,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6818218231201172,0.1396617889404297,0.6372686624526978,284.8661193847656,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3199462890625,284.87371826171875,1.0,0.3640138804912567,1.0,1.0,0.0,1.0,-1.8498260974884035,1.849823355674744,2.7511371172295185e-06,1.4162476062774658,0.8366002440452576,0.8366002440452576,0.0,70.94664001464844,61.0,43764.42578125,0.0,584.51953125,1.0,280.9572448730469,283.9041748046875,296.1709289550781,299.0589904785156,293.1499938964844,293.1499938964844,281.25,40416.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209521770477295,1.0,0.0,0.0,3.5413970947265625,3.5414209365844727,8.368402291125676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.9365234375,0.0,1447.73095703125,1895.4371337890625,0.0,2664.392578125,0.8842712640762329,1.0,0.0,3.0,1.0,0.0
18085440,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9266118407249452,0.3547727465629577,0.3194466531276703,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.78920978307724,0.2185777723789215,0.2086768895387649,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8289135694503784,0.2541574239730835,0.1789407134056091,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.773652195930481,0.2060101628303527,0.1968430280685424,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6818218231201172,0.1396617889404297,0.6372686624526978,284.8661193847656,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3199462890625,284.87371826171875,1.0,0.3640138804912567,1.0,1.0,0.0,1.0,-1.8498260974884035,1.849823355674744,2.7511371172295185e-06,1.4162476062774658,0.8366002440452576,0.8366002440452576,0.0,70.94664001464844,61.0,43764.42578125,0.0,584.51953125,1.0,280.9572448730469,283.9041748046875,296.1709289550781,299.0589904785156,293.1499938964844,293.1499938964844,281.25,40416.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209521770477295,1.0,0.0,0.0,3.5413970947265625,3.5414209365844727,8.368402291125676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.9365234375,0.0,1447.73095703125,1895.4371337890625,0.0,2664.392578125,0.8842712640762329,1.0,0.0,3.0,1.0,0.0
18085500,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9322265982627868,0.3566074967384338,0.3207381963729858,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7923710346221924,0.2188007235527038,0.2087127566337585,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8318780064582825,0.2543920874595642,0.178941935300827,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.77663654088974,0.2061633765697479,0.1968204528093338,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6839132308959961,0.1393965035676956,0.6354409456253052,285.0190124511719,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3197326660156,285.0321655273437,1.0,0.3627188801765442,1.0,1.0,0.0,1.0,-1.8491965532302856,1.849193811416626,2.747073949649348e-06,1.4141064882278442,0.9337117075920104,0.9337117075920104,0.0,69.78651428222656,61.0,43163.6796875,0.0,580.422607421875,1.0,281.1993408203125,284.0682067871094,296.09454345703125,298.8390197753906,293.1499938964844,293.1499938964844,281.25,34449.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134222626686096,1.0,0.0,0.0,3.5833160877227783,3.583338975906372,8.567685654270463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.09326171875,0.0,1448.8455810546875,1895.4371337890625,0.0,2594.74365234375,0.8918743133544922,1.0,0.0,3.0,1.0,0.0
18085560,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9429956078529358,0.3587310016155243,0.3224833309650421,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7993460893630981,0.219196006655693,0.2089413702487945,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.838543176651001,0.254834234714508,0.1791381984949112,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7833463549613953,0.2064813375473022,0.1969782561063766,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6894277334213257,0.1392764598131179,0.6342326998710632,285.0313720703125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3221435546875,285.0277404785156,1.0,0.3606507480144501,1.0,1.0,0.0,1.0,-1.850538730621338,1.8505359888076784,2.7493708785186755e-06,1.4139643907546997,0.97012460231781,0.97012460231781,0.0,67.53003692626953,49.0,43332.01171875,0.0,574.2598876953125,1.0,281.2423095703125,284.0520324707031,296.0975646972656,298.88739013671875,293.1499938964844,293.1499938964844,280.95001220703125,32213.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102973103523254,1.0,0.0,0.0,3.690026044845581,3.690049648284912,9.085568990485626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.376953125,0.0,1549.5135498046875,1895.4371337890625,0.0,2565.931396484375,0.9115349054336548,1.0,0.0,3.0,1.0,0.0
18085620,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9706892371177672,0.3616645336151123,0.325201541185379,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8191825747489929,0.2194503545761108,0.2090952396392822,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8586615920066833,0.2549664974212646,0.1792091131210327,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8033648729324341,0.206612080335617,0.1970070898532867,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7063637971878052,0.1387193351984024,0.631051778793335,284.86798095703125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3176574707031,284.8757629394531,1.0,0.354555994272232,1.0,1.0,0.0,1.0,-1.8502918481826784,1.850288987159729,2.748271754171583e-06,1.413489818572998,0.8361122608184814,0.8361122608184814,0.0,61.374114990234375,37.0,43729.48828125,0.0,554.6921997070312,1.0,280.9571838378906,283.8982238769531,296.1535339355469,299.03717041015625,293.1499938964844,293.1499938964844,281.25,40646.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211618661880493,1.0,0.0,0.0,3.5455756187438965,3.545599460601806,8.388161631955882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.25830078125,0.0,1453.8375244140625,1895.4371337890625,0.0,2666.336669921875,0.8854579925537109,1.0,0.0,3.0,1.0,0.0
18085680,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9706892371177672,0.3616645336151123,0.325201541185379,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8191825747489929,0.2194503545761108,0.2090952396392822,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8586615920066833,0.2549664974212646,0.1792091131210327,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8033648729324341,0.206612080335617,0.1970070898532867,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7063637971878052,0.1387193351984024,0.631051778793335,284.86798095703125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3176574707031,284.8757629394531,1.0,0.354555994272232,1.0,1.0,0.0,1.0,-1.8502918481826784,1.850288987159729,2.748271754171583e-06,1.413489818572998,0.8361122608184814,0.8361122608184814,0.0,61.374114990234375,37.0,43729.48828125,0.0,554.6921997070312,1.0,280.9571838378906,283.8982238769531,296.1535339355469,299.03717041015625,293.1499938964844,293.1499938964844,281.25,40646.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211618661880493,1.0,0.0,0.0,3.5455756187438965,3.545599460601806,8.388161631955882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.25830078125,0.0,1453.8375244140625,1895.4371337890625,0.0,2666.336669921875,0.8854579925537109,1.0,0.0,3.0,1.0,0.0
18085740,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.365913838148117,0.3249133229255676,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8476237654685974,0.2201704382896423,0.2093028426170349,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8907034397125244,0.2557141184806824,0.1793448328971862,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8317065238952637,0.2071799337863922,0.197080984711647,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7302559018135071,0.1384785026311874,0.6279632449150085,285.0329284667969,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3207397460937,285.02789306640625,1.0,0.3463840782642364,1.0,1.0,0.0,1.0,-1.845286250114441,1.8452835083007808,2.737031763899722e-06,1.412030577659607,0.970886766910553,0.970886766910553,0.0,53.79721450805664,25.0,43229.80078125,0.0,527.8515014648438,1.0,281.2424621582031,284.0442810058594,296.0857849121094,298.8714904785156,293.1499938964844,293.1499938964844,280.95001220703125,32227.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100689649581909,1.0,0.0,0.0,3.694446802139282,3.694470643997192,9.107351957027277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.400390625,0.0,1554.6107177734375,1895.4371337890625,0.0,2563.82861328125,0.912479817867279,1.0,0.0,3.0,1.0,0.0
18085800,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.365913838148117,0.3249133229255676,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8476237654685974,0.2201704382896423,0.2093028426170349,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8907034397125244,0.2557141184806824,0.1793448328971862,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8317065238952637,0.2071799337863922,0.197080984711647,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7302559018135071,0.1384785026311874,0.6279632449150085,285.0329284667969,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3207397460937,285.02789306640625,1.0,0.3463840782642364,1.0,1.0,0.0,1.0,-1.845286250114441,1.8452835083007808,2.737031763899722e-06,1.412030577659607,0.970886766910553,0.970886766910553,0.0,53.79721450805664,25.0,43229.80078125,0.0,527.8515014648438,1.0,281.2424621582031,284.0442810058594,296.0857849121094,298.8714904785156,293.1499938964844,293.1499938964844,280.95001220703125,32227.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100689649581909,1.0,0.0,0.0,3.694446802139282,3.694470643997192,9.107351957027277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.400390625,0.0,1554.6107177734375,1895.4371337890625,0.0,2563.82861328125,0.912479817867279,1.0,0.0,3.0,1.0,0.0
18085860,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9990000128746032,0.3740496635437011,0.2957033216953277,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8746093511581421,0.2203786969184875,0.2094802856445312,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9215077757835388,0.2557442188262939,0.1793985813856125,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.857086718082428,0.2072613388299942,0.1971297562122345,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.751113772392273,0.1380031853914261,0.6252957582473755,284.8456420898437,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3421325683594,284.8533935546875,1.0,0.3353093862533569,1.0,1.0,0.0,1.0,-1.8088250160217283,1.8088223934173584,2.636418457768741e-06,1.386601448059082,0.8110177516937256,0.8110177516937256,0.0,47.67778396606445,28.0,42825.0078125,0.0,484.394287109375,1.0,280.9579162597656,283.88494873046875,296.13543701171875,298.9803161621094,293.1499938964844,293.1499938964844,281.25,42613.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191232681274414,1.0,0.0,0.0,3.4876062870025635,3.4876298904418945,8.11611471362994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.1572265625,0.0,1407.1761474609375,1895.4371337890625,0.0,2647.448974609375,0.8740791082382202,1.0,0.0,3.0,1.0,0.0
18085920,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9990000128746032,0.3740496635437011,0.2957033216953277,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8746093511581421,0.2203786969184875,0.2094802856445312,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9215077757835388,0.2557442188262939,0.1793985813856125,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.857086718082428,0.2072613388299942,0.1971297562122345,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.751113772392273,0.1380031853914261,0.6252957582473755,284.8456420898437,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3421325683594,284.8533935546875,1.0,0.3353093862533569,1.0,1.0,0.0,1.0,-1.8088250160217283,1.8088223934173584,2.636418457768741e-06,1.386601448059082,0.8110177516937256,0.8110177516937256,0.0,47.67778396606445,28.0,42825.0078125,0.0,484.394287109375,1.0,280.9579162597656,283.88494873046875,296.13543701171875,298.9803161621094,293.1499938964844,293.1499938964844,281.25,42613.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191232681274414,1.0,0.0,0.0,3.4876062870025635,3.4876298904418945,8.11611471362994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.1572265625,0.0,1407.1761474609375,1895.4371337890625,0.0,2647.448974609375,0.8740791082382202,1.0,0.0,3.0,1.0,0.0
18085980,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.3870793581008911,0.2740114629268646,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8981331586837769,0.2210533916950225,0.2097911387681961,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9492287635803224,0.2563953697681427,0.1795743405818939,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8794518709182739,0.2077748477458953,0.1973002254962921,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.769609808921814,0.1380347460508346,0.6239038109779358,284.9964599609375,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.39312744140625,284.9916687011719,1.0,0.3278355598449707,1.0,1.0,0.0,1.0,-1.781882643699646,1.7818801403045654,2.5638212264311733e-06,1.368052363395691,0.9176470637321472,0.9176470637321472,0.0,43.48082733154297,31.0,41865.62109375,0.0,454.6042175292969,1.0,281.2415466308594,284.0277099609375,296.0597839355469,298.7687683105469,293.1499938964844,293.1499938964844,280.95001220703125,33451.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032978177070618,1.0,0.0,0.0,3.5950968265533447,3.5951199531555176,8.624113547739398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.7236328125,0.0,1454.1583251953125,1895.4371337890625,0.0,2501.614990234375,0.890922486782074,1.0,0.0,3.0,1.0,0.0
18086040,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.3870793581008911,0.2740114629268646,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8981331586837769,0.2210533916950225,0.2097911387681961,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9492287635803224,0.2563953697681427,0.1795743405818939,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8794518709182739,0.2077748477458953,0.1973002254962921,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.769609808921814,0.1380347460508346,0.6239038109779358,284.9964599609375,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.39312744140625,284.9916687011719,1.0,0.3278355598449707,1.0,1.0,0.0,1.0,-1.781882643699646,1.7818801403045654,2.5638212264311733e-06,1.368052363395691,0.9176470637321472,0.9176470637321472,0.0,43.48082733154297,31.0,41865.62109375,0.0,454.6042175292969,1.0,281.2415466308594,284.0277099609375,296.0597839355469,298.7687683105469,293.1499938964844,293.1499938964844,280.95001220703125,33451.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032978177070618,1.0,0.0,0.0,3.5950968265533447,3.5951199531555176,8.624113547739398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.7236328125,0.0,1454.1583251953125,1895.4371337890625,0.0,2501.614990234375,0.890922486782074,1.0,0.0,3.0,1.0,0.0
18086100,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9990000128746032,0.3934531211853027,0.2657620012760162,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9081798791885376,0.2212827801704406,0.2100627720355987,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9600607752799988,0.2565458714962005,0.1797527223825454,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.888971745967865,0.2079269587993621,0.19749416410923,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7776417136192322,0.1380624175071716,0.6240136623382568,284.8493957519531,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.41766357421875,284.833984375,1.0,0.3251644074916839,1.0,1.0,0.0,1.0,-1.772881031036377,1.7728784084320068,2.539857177907834e-06,1.3618708848953247,0.8141902089118958,0.8141902089118958,0.0,41.9862060546875,31.0,42269.609375,0.0,444.5567321777344,1.0,280.99908447265625,283.8624572753906,296.13006591796875,298.9649353027344,293.1499938964844,293.1499938964844,280.95001220703125,38826.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084596395492554,1.0,0.0,0.0,3.539294958114624,3.539318323135376,8.358470040548127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.9755859375,0.0,1433.9603271484375,1895.4371337890625,0.0,2549.01513671875,0.8795160055160522,1.0,0.0,3.0,1.0,0.0
18086160,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.3994384109973907,0.2596499323844909,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9161468744277954,0.2213911712169647,0.2101509720087051,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9675557017326356,0.2565374374389648,0.1797405034303665,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8960210680961609,0.2079604715108871,0.197512686252594,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7836093902587891,0.1380179822444915,0.6237024068832397,284.8734436035156,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4391784667969,284.88446044921875,1.0,0.3230758905410766,1.0,1.0,0.0,1.0,-1.7652802467346191,1.7652777433395386,2.519446525184321e-06,1.35643208026886,0.7948418259620667,0.7948418259620667,0.0,40.8941764831543,49.0,41670.671875,0.0,436.657958984375,1.0,280.9588623046875,283.936279296875,296.11883544921875,298.8772888183594,293.1499938964844,293.1499938964844,281.25,42692.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086270689964294,1.0,0.0,0.0,3.336432695388794,3.336455106735229,7.4277636485931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.4541015625,0.0,1257.2652587890625,1895.4371337890625,0.0,2550.555908203125,0.8423422574996948,1.0,0.0,3.0,1.0,0.0
18086220,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.4098730981349945,0.2662771642208099,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9087705016136168,0.2222608029842376,0.2108429670333862,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.960224449634552,0.2573587894439697,0.1801875829696655,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8892136812210083,0.2086349576711654,0.1980323940515518,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7774989008903503,0.1383521556854248,0.6248800754547119,285.0298767089844,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4718322753906,285.0276794433594,1.0,0.3265843093395233,1.0,1.0,0.0,1.0,-1.7766191959381104,1.7766166925430298,2.550583758420544e-06,1.3650492429733276,0.9243670105934144,0.9243670105934144,0.0,42.15763854980469,67.0,41598.484375,0.0,447.3654174804688,1.0,281.23992919921875,284.06591796875,296.072265625,298.7426147460937,293.1499938964844,293.1499938964844,280.95001220703125,31974.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944934368133545,1.0,0.0,0.0,3.5202300548553467,3.520252227783203,8.268665396826691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.08251953125,0.0,1364.4810791015625,1895.4371337890625,0.0,2421.1904296875,0.8731884360313416,1.0,0.0,3.0,1.0,0.0
18086280,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.4098730981349945,0.2662771642208099,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9087705016136168,0.2222608029842376,0.2108429670333862,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.960224449634552,0.2573587894439697,0.1801875829696655,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8892136812210083,0.2086349576711654,0.1980323940515518,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7774989008903503,0.1383521556854248,0.6248800754547119,285.0298767089844,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4718322753906,285.0276794433594,1.0,0.3265843093395233,1.0,1.0,0.0,1.0,-1.7766191959381104,1.7766166925430298,2.550583758420544e-06,1.3650492429733276,0.9243670105934144,0.9243670105934144,0.0,42.15763854980469,67.0,41598.484375,0.0,447.3654174804688,1.0,281.23992919921875,284.06591796875,296.072265625,298.7426147460937,293.1499938964844,293.1499938964844,280.95001220703125,31974.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944934368133545,1.0,0.0,0.0,3.5202300548553467,3.520252227783203,8.268665396826691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.08251953125,0.0,1364.4810791015625,1895.4371337890625,0.0,2421.1904296875,0.8731884360313416,1.0,0.0,3.0,1.0,0.0
18086340,297.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.4139551520347595,0.2915305495262146,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8818333745002747,0.2227164357900619,0.2115886062383651,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9290476441383362,0.2575691044330597,0.1806087046861648,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8632248640060425,0.2089106142520904,0.1986026465892791,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7548346519470215,0.1382506042718887,0.6259782314300537,284.909423828125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4622802734375,284.9188842773437,1.0,0.3364679217338562,1.0,1.0,0.0,1.0,-1.810335278511048,1.8103326559066768,2.644259893713752e-06,1.390466570854187,0.8315114974975586,0.8315114974975586,0.0,47.06436538696289,85.0,42676.71875,0.0,483.48724365234375,1.0,280.959228515625,283.9444274902344,296.15966796875,298.9551086425781,293.1499938964844,293.1499938964844,281.25,39046.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062715530395508,1.0,0.0,0.0,3.410694360733032,3.410716772079468,7.762094469399017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.88671875,0.0,1304.168701171875,1895.4371337890625,0.0,2528.901123046875,0.855038046836853,1.0,0.0,3.0,1.0,0.0
18086400,297.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.4139551520347595,0.2915305495262146,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8818333745002747,0.2227164357900619,0.2115886062383651,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9290476441383362,0.2575691044330597,0.1806087046861648,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8632248640060425,0.2089106142520904,0.1986026465892791,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7548346519470215,0.1382506042718887,0.6259782314300537,284.909423828125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4622802734375,284.9188842773437,1.0,0.3364679217338562,1.0,1.0,0.0,1.0,-1.810335278511048,1.8103326559066768,2.644259893713752e-06,1.390466570854187,0.8315114974975586,0.8315114974975586,0.0,47.06436538696289,85.0,42676.71875,0.0,483.48724365234375,1.0,280.959228515625,283.9444274902344,296.15966796875,298.9551086425781,293.1499938964844,293.1499938964844,281.25,39046.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062715530395508,1.0,0.0,0.0,3.410694360733032,3.410716772079468,7.762094469399017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.88671875,0.0,1304.168701171875,1895.4371337890625,0.0,2528.901123046875,0.855038046836853,1.0,0.0,3.0,1.0,0.0
18086460,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9990000128746032,0.413716971874237,0.3288016617298126,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.848781943321228,0.2239217013120651,0.2127112597227096,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.890418291091919,0.2586514353752136,0.1813218295574188,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8318270444869995,0.2098993957042694,0.1995324343442917,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.7273516058921814,0.1384339183568954,0.6273166537284851,285.09112548828125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4229736328125,285.0899353027344,1.0,0.3511878550052643,1.0,1.0,0.0,1.0,-1.860006213188172,1.8600033521652224,2.7861713078891626e-06,1.4280812740325928,1.0,1.0,0.0,55.03104019165039,103.0,43376.17578125,0.0,541.3582763671875,1.0,281.24176025390625,284.0882568359375,296.1241455078125,298.8883972167969,293.1499938964844,293.1499938964844,280.95001220703125,30159.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006124496459961,1.0,0.0,0.0,3.644618988037109,3.644641876220703,8.86334248662024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.90478515625,0.0,1483.55810546875,1895.4371337890625,0.0,2477.02587890625,0.900039792060852,1.0,0.0,3.0,1.0,0.0
18086520,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9990000128746032,0.413716971874237,0.3288016617298126,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.848781943321228,0.2239217013120651,0.2127112597227096,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.890418291091919,0.2586514353752136,0.1813218295574188,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8318270444869995,0.2098993957042694,0.1995324343442917,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.7273516058921814,0.1384339183568954,0.6273166537284851,285.09112548828125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4229736328125,285.0899353027344,1.0,0.3511878550052643,1.0,1.0,0.0,1.0,-1.860006213188172,1.8600033521652224,2.7861713078891626e-06,1.4280812740325928,1.0,1.0,0.0,55.03104019165039,103.0,43376.17578125,0.0,541.3582763671875,1.0,281.24176025390625,284.0882568359375,296.1241455078125,298.8883972167969,293.1499938964844,293.1499938964844,280.95001220703125,30159.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006124496459961,1.0,0.0,0.0,3.644618988037109,3.644641876220703,8.86334248662024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.90478515625,0.0,1483.55810546875,1895.4371337890625,0.0,2477.02587890625,0.900039792060852,1.0,0.0,3.0,1.0,0.0
18086580,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9962289929389954,0.4084528684616089,0.3692565262317657,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8162975907325745,0.2251090556383133,0.2143157571554184,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8534436225891113,0.2594800889492035,0.1823128163814544,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.798962414264679,0.2108941823244094,0.2009461522102356,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.6970779895782471,0.1385389417409896,0.6300507187843323,284.9278869628906,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3590087890625,284.93231201171875,1.0,0.369390606880188,1.0,1.0,0.0,1.0,-1.9185971021652224,1.918594121932984,2.9600610105262604e-06,1.4730850458145142,0.9175787568092346,0.9175787568092346,0.0,66.07837677001953,106.0,45375.02734375,0.0,618.1574096679688,1.0,280.956787109375,283.89508056640625,296.2135009765625,299.1676940917969,293.1499938964844,293.1499938964844,280.6499938964844,35370.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203646540641785,1.0,0.0,0.0,3.688843727111816,3.6888680458068848,9.079748792828468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.40185546875,0.0,1572.0533447265625,1895.4371337890625,0.0,2658.94775390625,0.9133724570274352,1.0,0.0,3.0,1.0,0.0
