time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095940,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.67000812292099,0.5303606986999512,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9136145710945128,0.4487121105194092,0.4259787499904632,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8613125681877136,0.376753032207489,0.2650754749774933,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8494780659675598,0.3609914779663086,0.3439817130565643,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.740968644618988,0.2360816597938537,1.0743848085403442,284.9070739746094,284.95001220703125,298.9265441894531,293.3974609375,297.785888671875,297.2330017089844,284.9079284667969,1.0,0.5897580981254578,0.4343909025192261,0.4343909025192261,1.0,1.0,-3.1697866916656494,1.033028483390808,2.136758089065552,0.3188798427581787,0.8384811878204346,0.8384811878204346,0.0,149.01959228515625,151.0,57847.23046875,0.0,2619.634521484375,1.0,279.1586608886719,283.1352233886719,296.4179382324219,300.18218994140625,293.1499938964844,293.1499938964844,279.45001220703125,38841.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907304048538208,1.0,0.0,0.0,3.476722240447998,3.476745128631592,8.065537144830159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.2822265625,0.0,1369.05078125,1895.4371337890625,0.0,3471.567138671875,0.8693844079971313,1.0,0.0,3.0,1.0,0.0
18096000,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.67000812292099,0.5303606986999512,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9136145710945128,0.4487121105194092,0.4259787499904632,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8613125681877136,0.376753032207489,0.2650754749774933,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8494780659675598,0.3609914779663086,0.3439817130565643,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.740968644618988,0.2360816597938537,1.0743848085403442,284.9070739746094,284.95001220703125,298.9265441894531,293.3974609375,297.785888671875,297.2330017089844,284.9079284667969,1.0,0.5897580981254578,0.4343909025192261,0.4343909025192261,1.0,1.0,-3.1697866916656494,1.033028483390808,2.136758089065552,0.3188798427581787,0.8384811878204346,0.8384811878204346,0.0,149.01959228515625,151.0,57847.23046875,0.0,2619.634521484375,1.0,279.1586608886719,283.1352233886719,296.4179382324219,300.18218994140625,293.1499938964844,293.1499938964844,279.45001220703125,38841.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907304048538208,1.0,0.0,0.0,3.476722240447998,3.476745128631592,8.065537144830159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.2822265625,0.0,1369.05078125,1895.4371337890625,0.0,3471.567138671875,0.8693844079971313,1.0,0.0,3.0,1.0,0.0
18096060,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6717637777328491,0.5302159786224365,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9158270955085754,0.4516897797584533,0.4285831749439239,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.861872136592865,0.3776025772094726,0.2655243873596191,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8502395153045654,0.3620798885822296,0.3448460698127746,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.741273045539856,0.2364522069692611,1.0755029916763306,285.0003662109375,284.95001220703125,298.96551513671875,293.3775329589844,297.800537109375,297.2373352050781,284.9994812011719,1.0,0.5906863212585449,0.4335264265537262,0.4335264265537262,1.0,1.0,-3.1756575107574463,1.0331424474716189,2.142514944076538,0.3162738978862762,0.9245847463607788,0.9245847463607788,0.0,149.14215087890625,154.0,57253.03515625,0.0,2631.939453125,1.0,279.4411315917969,283.2420654296875,296.3557434082031,300.00982666015625,293.1499938964844,293.1499938964844,279.1499938964844,33291.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992351293563843,1.0,0.0,0.0,3.6011083126068115,3.6011314392089844,8.652979772705294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0927734375,0.0,1459.4610595703125,1895.4371337890625,0.0,3396.45361328125,0.8923726081848145,1.0,0.0,3.0,1.0,0.0
18096120,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6717637777328491,0.5302159786224365,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9158270955085754,0.4516897797584533,0.4285831749439239,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.861872136592865,0.3776025772094726,0.2655243873596191,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8502395153045654,0.3620798885822296,0.3448460698127746,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.741273045539856,0.2364522069692611,1.0755029916763306,285.0003662109375,284.95001220703125,298.96551513671875,293.3775329589844,297.800537109375,297.2373352050781,284.9994812011719,1.0,0.5906863212585449,0.4335264265537262,0.4335264265537262,1.0,1.0,-3.1756575107574463,1.0331424474716189,2.142514944076538,0.3162738978862762,0.9245847463607788,0.9245847463607788,0.0,149.14215087890625,154.0,57253.03515625,0.0,2631.939453125,1.0,279.4411315917969,283.2420654296875,296.3557434082031,300.00982666015625,293.1499938964844,293.1499938964844,279.1499938964844,33291.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992351293563843,1.0,0.0,0.0,3.6011083126068115,3.6011314392089844,8.652979772705294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0927734375,0.0,1459.4610595703125,1895.4371337890625,0.0,3396.45361328125,0.8923726081848145,1.0,0.0,3.0,1.0,0.0
18096180,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6712159514427185,0.533174991607666,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.915791392326355,0.4539559781551361,0.4309309124946594,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8605654239654541,0.3777312040328979,0.2657824158668518,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8492454290390015,0.3625788688659668,0.3455126583576202,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7401198744773865,0.2364292591810226,1.0761302709579468,284.9111022949219,284.95001220703125,299.0033874511719,293.3583068847656,297.80877685546875,297.232666015625,284.9123229980469,1.0,0.5925143361091614,0.4326619505882263,0.4326619505882263,1.0,1.0,-3.183902740478516,1.034107685089111,2.1497950553894043,0.3143450021743774,0.842496931552887,0.842496931552887,0.0,150.36170959472656,157.0,57869.15234375,0.0,2654.96435546875,1.0,279.1582946777344,283.1318664550781,296.3819274902344,300.1429443359375,293.1499938964844,293.1499938964844,279.45001220703125,38583.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077956676483154,1.0,0.0,0.0,3.480423212051392,3.4804461002349854,8.08271749974665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.904296875,0.0,1370.9937744140625,1895.4371337890625,0.0,3476.135498046875,0.8700349926948547,1.0,0.0,3.0,1.0,0.0
18096240,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6712159514427185,0.533174991607666,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.915791392326355,0.4539559781551361,0.4309309124946594,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8605654239654541,0.3777312040328979,0.2657824158668518,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8492454290390015,0.3625788688659668,0.3455126583576202,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7401198744773865,0.2364292591810226,1.0761302709579468,284.9111022949219,284.95001220703125,299.0033874511719,293.3583068847656,297.80877685546875,297.232666015625,284.9123229980469,1.0,0.5925143361091614,0.4326619505882263,0.4326619505882263,1.0,1.0,-3.183902740478516,1.034107685089111,2.1497950553894043,0.3143450021743774,0.842496931552887,0.842496931552887,0.0,150.36170959472656,157.0,57869.15234375,0.0,2654.96435546875,1.0,279.1582946777344,283.1318664550781,296.3819274902344,300.1429443359375,293.1499938964844,293.1499938964844,279.45001220703125,38583.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077956676483154,1.0,0.0,0.0,3.480423212051392,3.4804461002349854,8.08271749974665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.904296875,0.0,1370.9937744140625,1895.4371337890625,0.0,3476.135498046875,0.8700349926948547,1.0,0.0,3.0,1.0,0.0
18096300,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6710296273231506,0.5351948738098145,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9154397249221802,0.4554053843021393,0.4321279525756836,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.859638512134552,0.378097265958786,0.2659181952476501,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8484784364700317,0.3630693554878235,0.345847487449646,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7392992973327637,0.2365612238645553,1.076370358467102,285.021240234375,284.95001220703125,299.0218811035156,293.3489990234375,297.81451416015625,297.23297119140625,285.0227355957031,1.0,0.5936413407325745,0.4322296977043152,0.4322296977043152,1.0,1.0,-3.188621997833252,1.034760355949402,2.15386176109314,0.3140519857406616,0.9212242960929872,0.9212242960929872,0.0,151.20425415039062,157.0,57208.046875,0.0,2668.980224609375,1.0,279.39776611328125,283.2539367675781,296.32037353515625,299.93280029296875,293.1499938964844,293.1499938964844,279.45001220703125,33699.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021052718162536,1.0,0.0,0.0,3.54056715965271,3.5405898094177246,8.364480663658469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.994140625,0.0,1398.097900390625,1895.4371337890625,0.0,3423.20068359375,0.8808962106704712,1.0,0.0,3.0,1.0,0.0
18096360,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.6708526015281677,0.5369478464126587,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9154847860336304,0.4569588005542755,0.4335994124412536,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8590731024742126,0.3785730898380279,0.2662562429904938,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8480291962623596,0.3636546432971954,0.346407949924469,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7387526035308838,0.2367670387029647,1.0773330926895142,285.00640869140625,284.95001220703125,299.0400390625,293.3399353027344,297.8208312988281,297.23443603515625,285.0049133300781,1.0,0.594939112663269,0.4317167103290558,0.4317167103290558,1.0,1.0,-3.194735527038574,1.0357259511947632,2.1590096950531006,0.313873291015625,0.9332382678985596,0.9332382678985596,0.0,152.02891540527344,160.0,57430.13671875,0.0,2685.73583984375,1.0,279.44189453125,283.2386169433594,296.32135009765625,299.9831848144531,293.1499938964844,293.1499938964844,279.1499938964844,32932.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004986882209778,1.0,0.0,0.0,3.617250204086304,3.617273330688477,8.730726221983787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.5,0.0,1474.2928466796875,1895.4371337890625,0.0,3408.232421875,0.8955477476119995,1.0,0.0,3.0,1.0,0.0
18096420,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.6682544350624084,0.5424998998641968,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9138120412826538,0.4592062532901764,0.4359778761863708,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8564602136611938,0.3786634504795074,0.2665215134620666,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8457671999931335,0.3641106784343719,0.3470788598060608,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7365121245384216,0.2366770058870315,1.0778754949569702,284.9114074707031,284.95001220703125,299.0753479003906,293.3226623535156,297.8272399902344,297.2287902832031,284.91241455078125,1.0,0.5977481603622437,0.430690735578537,0.430690735578537,1.0,1.0,-3.206052541732788,1.0372519493103027,2.1688005924224854,0.3136453926563263,0.8490996360778809,0.8490996360778809,0.0,154.32215881347656,148.0,58180.87890625,0.0,2721.09912109375,1.0,279.1585693359375,283.1221923828125,296.3499450683594,300.1282043457031,293.1499938964844,293.1499938964844,279.45001220703125,38291.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90989089012146,1.0,0.0,0.0,3.508151292800904,3.508174419403076,8.212018656195141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.4482421875,0.0,1397.48291015625,1895.4371337890625,0.0,3495.591064453125,0.87587970495224,1.0,0.0,3.0,1.0,0.0
18096480,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.6682544350624084,0.5424998998641968,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9138120412826538,0.4592062532901764,0.4359778761863708,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8564602136611938,0.3786634504795074,0.2665215134620666,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8457671999931335,0.3641106784343719,0.3470788598060608,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7365121245384216,0.2366770058870315,1.0778754949569702,284.9114074707031,284.95001220703125,299.0753479003906,293.3226623535156,297.8272399902344,297.2287902832031,284.91241455078125,1.0,0.5977481603622437,0.430690735578537,0.430690735578537,1.0,1.0,-3.206052541732788,1.0372519493103027,2.1688005924224854,0.3136453926563263,0.8490996360778809,0.8490996360778809,0.0,154.32215881347656,148.0,58180.87890625,0.0,2721.09912109375,1.0,279.1585693359375,283.1221923828125,296.3499450683594,300.1282043457031,293.1499938964844,293.1499938964844,279.45001220703125,38291.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90989089012146,1.0,0.0,0.0,3.508151292800904,3.508174419403076,8.212018656195141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.4482421875,0.0,1397.48291015625,1895.4371337890625,0.0,3495.591064453125,0.87587970495224,1.0,0.0,3.0,1.0,0.0
18096540,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.667593240737915,0.5357908606529236,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.92018324136734,0.4621367454528808,0.4384680390357971,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8603141903877258,0.3794146776199341,0.2668499946594238,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8496876955032349,0.3650884628295898,0.347770094871521,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7393816113471985,0.2368869930505752,1.077953815460205,284.9989318847656,284.95001220703125,299.1091003417969,293.30670166015625,297.8381042480469,297.23114013671875,284.99737548828125,1.0,0.5955547094345093,0.4296647608280182,0.4296647608280182,1.0,1.0,-3.202324151992798,1.033190369606018,2.1691336631774902,0.3113570213317871,0.9331327080726624,0.9331327080726624,0.0,152.07066345214844,151.0,57520.61328125,0.0,2701.2509765625,1.0,279.44140625,283.22564697265625,296.2895202636719,299.9623413085937,293.1499938964844,293.1499938964844,279.1499938964844,33250.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902876615524292,1.0,0.0,0.0,3.634676694869995,3.634700059890747,8.81505172856123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.5595703125,0.0,1495.701416015625,1895.4371337890625,0.0,3430.3837890625,0.8998149633407593,1.0,0.0,3.0,1.0,0.0
18096600,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.667593240737915,0.5357908606529236,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.92018324136734,0.4621367454528808,0.4384680390357971,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8603141903877258,0.3794146776199341,0.2668499946594238,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8496876955032349,0.3650884628295898,0.347770094871521,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7393816113471985,0.2368869930505752,1.077953815460205,284.9989318847656,284.95001220703125,299.1091003417969,293.30670166015625,297.8381042480469,297.23114013671875,284.99737548828125,1.0,0.5955547094345093,0.4296647608280182,0.4296647608280182,1.0,1.0,-3.202324151992798,1.033190369606018,2.1691336631774902,0.3113570213317871,0.9331327080726624,0.9331327080726624,0.0,152.07066345214844,151.0,57520.61328125,0.0,2701.2509765625,1.0,279.44140625,283.22564697265625,296.2895202636719,299.9623413085937,293.1499938964844,293.1499938964844,279.1499938964844,33250.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902876615524292,1.0,0.0,0.0,3.634676694869995,3.634700059890747,8.81505172856123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.5595703125,0.0,1495.701416015625,1895.4371337890625,0.0,3430.3837890625,0.8998149633407593,1.0,0.0,3.0,1.0,0.0
18096660,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.6673368811607361,0.5335496664047241,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234905242919922,0.4643466174602508,0.4406903684139251,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8616567254066467,0.3794558942317962,0.2669919431209564,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8512281179428101,0.3654850423336029,0.3482662439346313,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7402915954589844,0.2367523163557052,1.0776869058609009,284.90447998046875,284.95001220703125,299.1412048339844,293.2922058105469,297.8446655273437,297.2276916503906,284.9054870605469,1.0,0.5954831838607788,0.4286899864673614,0.4286899864673614,1.0,1.0,-3.202734470367432,1.0308440923690796,2.1718904972076416,0.3089324533939361,0.8435660600662231,0.8435660600662231,0.0,151.3773956298828,154.0,57988.33203125,0.0,2698.317138671875,1.0,279.15850830078125,283.1134948730469,296.31414794921875,300.0841369628906,293.1499938964844,293.1499938964844,279.45001220703125,38820.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111302495002748,1.0,0.0,0.0,3.5039286613464355,3.5039517879486084,8.192261020667502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.9921875,0.0,1396.90478515625,1895.4371337890625,0.0,3507.09033203125,0.8753839731216431,1.0,0.0,3.0,1.0,0.0
18096720,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.6673368811607361,0.5335496664047241,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234905242919922,0.4643466174602508,0.4406903684139251,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8616567254066467,0.3794558942317962,0.2669919431209564,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8512281179428101,0.3654850423336029,0.3482662439346313,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7402915954589844,0.2367523163557052,1.0776869058609009,284.90447998046875,284.95001220703125,299.1412048339844,293.2922058105469,297.8446655273437,297.2276916503906,284.9054870605469,1.0,0.5954831838607788,0.4286899864673614,0.4286899864673614,1.0,1.0,-3.202734470367432,1.0308440923690796,2.1718904972076416,0.3089324533939361,0.8435660600662231,0.8435660600662231,0.0,151.3773956298828,154.0,57988.33203125,0.0,2698.317138671875,1.0,279.15850830078125,283.1134948730469,296.31414794921875,300.0841369628906,293.1499938964844,293.1499938964844,279.45001220703125,38820.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111302495002748,1.0,0.0,0.0,3.5039286613464355,3.5039517879486084,8.192261020667502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.9921875,0.0,1396.90478515625,1895.4371337890625,0.0,3507.09033203125,0.8753839731216431,1.0,0.0,3.0,1.0,0.0
18096780,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.6678158044815063,0.5340404510498047,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9253048300743104,0.4673664271831512,0.4433254301548004,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8618401288986206,0.3802646994590759,0.2674095928668976,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8516073822975159,0.3665094673633575,0.3490673303604126,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7402380704879761,0.2370411604642868,1.0784286260604858,285.0016174316406,284.95001220703125,299.1715087890625,293.2794189453125,297.8554992675781,297.231201171875,285.0007629394531,1.0,0.5965884923934937,0.4277152121067047,0.4277152121067047,1.0,1.0,-3.2088420391082764,1.030619740486145,2.178222417831421,0.3069428503513336,0.931933045387268,0.931933045387268,0.0,151.7671661376953,157.0,57403.4453125,0.0,2712.809814453125,1.0,279.4413452148437,283.224853515625,296.2572021484375,299.9173583984375,293.1499938964844,293.1499938964844,279.1499938964844,33286.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029520750045776,1.0,0.0,0.0,3.627216339111328,3.62723970413208,8.778902156336699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1181640625,0.0,1487.7882080078125,1895.4371337890625,0.0,3431.086669921875,0.8982475996017456,1.0,0.0,3.0,1.0,0.0
18096840,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.6678158044815063,0.5340404510498047,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9253048300743104,0.4673664271831512,0.4433254301548004,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8618401288986206,0.3802646994590759,0.2674095928668976,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8516073822975159,0.3665094673633575,0.3490673303604126,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7402380704879761,0.2370411604642868,1.0784286260604858,285.0016174316406,284.95001220703125,299.1715087890625,293.2794189453125,297.8554992675781,297.231201171875,285.0007629394531,1.0,0.5965884923934937,0.4277152121067047,0.4277152121067047,1.0,1.0,-3.2088420391082764,1.030619740486145,2.178222417831421,0.3069428503513336,0.931933045387268,0.931933045387268,0.0,151.7671661376953,157.0,57403.4453125,0.0,2712.809814453125,1.0,279.4413452148437,283.224853515625,296.2572021484375,299.9173583984375,293.1499938964844,293.1499938964844,279.1499938964844,33286.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029520750045776,1.0,0.0,0.0,3.627216339111328,3.62723970413208,8.778902156336699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1181640625,0.0,1487.7882080078125,1895.4371337890625,0.0,3431.086669921875,0.8982475996017456,1.0,0.0,3.0,1.0,0.0
18096900,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.6672117114067078,0.5351687073707581,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9256293773651124,0.4685595333576202,0.4446621537208557,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8614796996116638,0.3803636133670807,0.267635703086853,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8513634204864502,0.3667751848697662,0.3494949042797088,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7398703098297119,0.2370361387729644,1.0789871215820312,284.8768615722656,284.95001220703125,299.1859130859375,293.27374267578125,297.8586730957031,297.2300109863281,284.87518310546875,1.0,0.597495436668396,0.4272278249263763,0.4272278249263763,1.0,1.0,-3.213263988494873,1.0310062170028689,2.182257890701294,0.3061181902885437,0.8455950021743774,0.8455950021743774,0.0,152.29864501953125,157.0,58265.90234375,0.0,2724.691650390625,1.0,279.19873046875,283.082763671875,296.30731201171875,300.1282043457031,293.1499938964844,293.1499938964844,279.1499938964844,37849.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093164801597596,1.0,0.0,0.0,3.5897111892700195,3.5897347927093506,8.598294130024442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.490234375,0.0,1480.73193359375,1895.4371337890625,0.0,3490.259521484375,0.890780508518219,1.0,0.0,3.0,1.0,0.0
18096960,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6660981774330139,0.5374048352241516,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9249703288078308,0.4696490466594696,0.4457043409347534,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8603038787841797,0.3803461790084839,0.2676441371440887,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8503631353378296,0.3669379651546478,0.3496792018413543,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.738860011100769,0.2369401156902313,1.0787538290023804,284.9088134765625,284.95001220703125,299.1998291015625,293.2685546875,297.8608703613281,297.2275390625,284.9104309082031,1.0,0.598513662815094,0.4267683923244476,0.4267683923244476,1.0,1.0,-3.2171566486358643,1.0312614440917969,2.1858949661254883,0.305275946855545,0.8472113013267517,0.8472113013267517,0.0,153.16128540039062,160.0,58060.640625,0.0,2737.344482421875,1.0,279.1582336425781,283.1116638183594,296.2917175292969,300.0616149902344,293.1499938964844,293.1499938964844,279.45001220703125,38643.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911393105983734,1.0,0.0,0.0,3.509020566940308,3.5090436935424805,8.216088644985575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.796875,0.0,1400.9202880859375,1895.4371337890625,0.0,3509.527587890625,0.8763405680656433,1.0,0.0,3.0,1.0,0.0
18097020,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.6646728515625,0.5415613055229187,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9243802428245544,0.4727011024951935,0.4484160542488098,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8586013317108154,0.3811534345149994,0.2680953443050384,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8489148020744324,0.367956280708313,0.3505222797393799,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7372753024101257,0.2371952980756759,1.0796111822128296,285.00787353515625,284.95001220703125,299.2260437011719,293.25982666015625,297.87017822265625,297.23052978515625,285.0069885253906,1.0,0.6009840369224548,0.4258495569229126,0.4258495569229126,1.0,1.0,-3.2279961109161377,1.0328831672668457,2.195113182067871,0.3040879368782043,0.9407048225402832,0.9407048225402832,0.0,154.92738342285156,148.0,57615.625,0.0,2769.222412109375,1.0,279.44140625,283.2230224609375,296.24041748046875,299.9100952148437,293.1499938964844,293.1499938964844,279.1499938964844,33028.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038052558898926,1.0,0.0,0.0,3.642648935317993,3.642672300338745,8.853763802108006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.921875,0.0,1502.8184814453125,1895.4371337890625,0.0,3439.02880859375,0.9015547037124634,1.0,0.0,3.0,1.0,0.0
18097080,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.6646728515625,0.5415613055229187,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9243802428245544,0.4727011024951935,0.4484160542488098,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8586013317108154,0.3811534345149994,0.2680953443050384,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8489148020744324,0.367956280708313,0.3505222797393799,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7372753024101257,0.2371952980756759,1.0796111822128296,285.00787353515625,284.95001220703125,299.2260437011719,293.25982666015625,297.87017822265625,297.23052978515625,285.0069885253906,1.0,0.6009840369224548,0.4258495569229126,0.4258495569229126,1.0,1.0,-3.2279961109161377,1.0328831672668457,2.195113182067871,0.3040879368782043,0.9407048225402832,0.9407048225402832,0.0,154.92738342285156,148.0,57615.625,0.0,2769.222412109375,1.0,279.44140625,283.2230224609375,296.24041748046875,299.9100952148437,293.1499938964844,293.1499938964844,279.1499938964844,33028.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038052558898926,1.0,0.0,0.0,3.642648935317993,3.642672300338745,8.853763802108006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.921875,0.0,1502.8184814453125,1895.4371337890625,0.0,3439.02880859375,0.9015547037124634,1.0,0.0,3.0,1.0,0.0
18097140,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6625438928604126,0.5350714921951294,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9305222034454346,0.4749124944210052,0.4506376981735229,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8621307611465454,0.3811472654342651,0.2681990563869476,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8525610566139221,0.3682938814163208,0.3509527146816253,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7399011850357056,0.2369789630174636,1.078935146331787,284.9017333984375,284.95001220703125,299.25,293.2534484863281,297.87384033203125,297.22705078125,284.9029846191406,1.0,0.5985626578330994,0.4249306917190552,0.4249306917190552,1.0,1.0,-3.222723484039306,1.0285476446151731,2.194175720214844,0.3012125194072723,0.8469555974006653,0.8469555974006653,0.0,152.64735412597656,151.0,58138.44921875,0.0,2745.877685546875,1.0,279.15777587890625,283.0999755859375,296.2779235839844,300.0566711425781,293.1499938964844,293.1499938964844,279.45001220703125,38859.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126293063163756,1.0,0.0,0.0,3.523745059967041,3.523768186569214,8.285185231216019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.6416015625,0.0,1417.8408203125,1895.4371337890625,0.0,3520.98876953125,0.8796712160110474,1.0,0.0,3.0,1.0,0.0
18097200,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6625438928604126,0.5350714921951294,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9305222034454346,0.4749124944210052,0.4506376981735229,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8621307611465454,0.3811472654342651,0.2681990563869476,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8525610566139221,0.3682938814163208,0.3509527146816253,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7399011850357056,0.2369789630174636,1.078935146331787,284.9017333984375,284.95001220703125,299.25,293.2534484863281,297.87384033203125,297.22705078125,284.9029846191406,1.0,0.5985626578330994,0.4249306917190552,0.4249306917190552,1.0,1.0,-3.222723484039306,1.0285476446151731,2.194175720214844,0.3012125194072723,0.8469555974006653,0.8469555974006653,0.0,152.64735412597656,151.0,58138.44921875,0.0,2745.877685546875,1.0,279.15777587890625,283.0999755859375,296.2779235839844,300.0566711425781,293.1499938964844,293.1499938964844,279.45001220703125,38859.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126293063163756,1.0,0.0,0.0,3.523745059967041,3.523768186569214,8.285185231216019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.6416015625,0.0,1417.8408203125,1895.4371337890625,0.0,3520.98876953125,0.8796712160110474,1.0,0.0,3.0,1.0,0.0
18097260,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.6632771492004395,0.5317612886428833,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9348289966583252,0.4779359996318817,0.4532070159912109,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8642612099647522,0.3819028735160827,0.2685311138629913,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8548173904418945,0.3692553639411926,0.3516306579113006,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7413633465766907,0.2372022867202758,1.079057216644287,284.9989013671875,284.95001220703125,299.2726745605469,293.248291015625,297.8817138671875,297.23016357421875,284.9980163574219,1.0,0.5983298420906067,0.4240047037601471,0.4240047037601471,1.0,1.0,-3.223173379898072,1.026308298110962,2.1968650817871094,0.29880490899086,0.933637797832489,0.933637797832489,0.0,151.6148681640625,154.0,57459.14453125,0.0,2741.149658203125,1.0,279.44146728515625,283.213623046875,296.2251281738281,299.888427734375,293.1499938964844,293.1499938964844,279.1499938964844,33417.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904217004776001,1.0,0.0,0.0,3.6416380405426025,3.6416614055633545,8.848850256981677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.052734375,0.0,1504.60888671875,1895.4371337890625,0.0,3442.8603515625,0.9015721678733826,1.0,0.0,3.0,1.0,0.0
18097320,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.6632771492004395,0.5317612886428833,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9348289966583252,0.4779359996318817,0.4532070159912109,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8642612099647522,0.3819028735160827,0.2685311138629913,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8548173904418945,0.3692553639411926,0.3516306579113006,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7413633465766907,0.2372022867202758,1.079057216644287,284.9989013671875,284.95001220703125,299.2726745605469,293.248291015625,297.8817138671875,297.23016357421875,284.9980163574219,1.0,0.5983298420906067,0.4240047037601471,0.4240047037601471,1.0,1.0,-3.223173379898072,1.026308298110962,2.1968650817871094,0.29880490899086,0.933637797832489,0.933637797832489,0.0,151.6148681640625,154.0,57459.14453125,0.0,2741.149658203125,1.0,279.44146728515625,283.213623046875,296.2251281738281,299.888427734375,293.1499938964844,293.1499938964844,279.1499938964844,33417.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904217004776001,1.0,0.0,0.0,3.6416380405426025,3.6416614055633545,8.848850256981677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.052734375,0.0,1504.60888671875,1895.4371337890625,0.0,3442.8603515625,0.9015721678733826,1.0,0.0,3.0,1.0,0.0
18097380,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.662186861038208,0.5326406955718994,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9361116290092468,0.4802386462688446,0.4555691480636596,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8639881014823914,0.3819566369056701,0.2687194049358368,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8547828197479248,0.3696433901786804,0.352168470621109,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7409926652908325,0.2370842099189758,1.0791152715682983,284.9051208496094,284.95001220703125,299.2951965332031,293.2431335449219,297.88531494140625,297.2270202636719,284.9066162109375,1.0,0.5993133783340454,0.423078715801239,0.423078715801239,1.0,1.0,-3.228013753890991,1.0256328582763672,2.202380895614624,0.2974182367324829,0.8462686538696289,0.8462686538696289,0.0,152.11679077148438,157.0,58051.96484375,0.0,2753.81591796875,1.0,279.15826416015625,283.1005554199219,296.2640075683594,300.0328674316406,293.1499938964844,293.1499938964844,279.45001220703125,38767.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122244715690612,1.0,0.0,0.0,3.517964601516724,3.5179877281188965,8.258025445684325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.36474609375,0.0,1411.13037109375,1895.4371337890625,0.0,3517.236328125,0.878322422504425,1.0,0.0,3.0,1.0,0.0
18097440,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.662186861038208,0.5326406955718994,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9361116290092468,0.4802386462688446,0.4555691480636596,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8639881014823914,0.3819566369056701,0.2687194049358368,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8547828197479248,0.3696433901786804,0.352168470621109,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7409926652908325,0.2370842099189758,1.0791152715682983,284.9051208496094,284.95001220703125,299.2951965332031,293.2431335449219,297.88531494140625,297.2270202636719,284.9066162109375,1.0,0.5993133783340454,0.423078715801239,0.423078715801239,1.0,1.0,-3.228013753890991,1.0256328582763672,2.202380895614624,0.2974182367324829,0.8462686538696289,0.8462686538696289,0.0,152.11679077148438,157.0,58051.96484375,0.0,2753.81591796875,1.0,279.15826416015625,283.1005554199219,296.2640075683594,300.0328674316406,293.1499938964844,293.1499938964844,279.45001220703125,38767.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122244715690612,1.0,0.0,0.0,3.517964601516724,3.5179877281188965,8.258025445684325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.36474609375,0.0,1411.13037109375,1895.4371337890625,0.0,3517.236328125,0.878322422504425,1.0,0.0,3.0,1.0,0.0
18097500,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.6617927551269531,0.5339198708534241,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9362078905105592,0.4817346632480621,0.4567849040031433,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8634128570556641,0.3822953999042511,0.2688248455524444,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.854334831237793,0.3700899183750152,0.3524461686611175,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7404358386993408,0.2371738851070404,1.0791079998016355,285.019775390625,284.95001220703125,299.3063659667969,293.24053955078125,297.88897705078125,297.2281494140625,285.02130126953125,1.0,0.6001164317131042,0.4226157367229461,0.4226157367229461,1.0,1.0,-3.231462001800537,1.0256654024124146,2.205796718597412,0.2968625128269195,0.927026391029358,0.927026391029358,0.0,152.6770782470703,157.0,57340.3359375,0.0,2763.978271484375,1.0,279.39862060546875,283.2279357910156,296.2084655761719,299.82525634765625,293.1499938964844,293.1499938964844,279.45001220703125,33872.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061518907546996,1.0,0.0,0.0,3.573415517807007,3.5734384059906006,8.520407277501363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.1904296875,0.0,1434.03515625,1895.4371337890625,0.0,3460.858154296875,0.8883658051490784,1.0,0.0,3.0,1.0,0.0
18097560,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.661413848400116,0.5350435972213745,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9366450309753418,0.4833469688892364,0.4583003520965576,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8631489872932434,0.3827539086341858,0.2691424787044525,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8541579246520996,0.3706408739089966,0.3529631793498993,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7401124238967896,0.2373463809490203,1.0798670053482056,285.00653076171875,284.95001220703125,299.3175048828125,293.2379455566406,297.8934936523437,297.2304992675781,285.005126953125,1.0,0.6011449098587036,0.4221774935722351,0.4221774935722351,1.0,1.0,-3.2365498542785645,1.026350975036621,2.210198879241944,0.2965989708900451,0.9398584365844728,0.9398584365844728,0.0,153.25900268554688,160.0,57544.37109375,0.0,2777.64892578125,1.0,279.4422302246094,283.21490478515625,296.2157287597656,299.88055419921875,293.1499938964844,293.1499938964844,279.1499938964844,33067.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904176652431488,1.0,0.0,0.0,3.647383213043213,3.647406816482544,8.876792776391085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.146484375,0.0,1508.33642578125,1895.4371337890625,0.0,3442.48486328125,0.9024327397346495,1.0,0.0,3.0,1.0,0.0
18097620,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6583619117736816,0.5397291779518127,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9354152083396912,0.4856566488742828,0.4607438147068023,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8609036207199097,0.3827898204326629,0.2693702280521393,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.852203905582428,0.3710088729858398,0.3535501062870025,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7381443381309509,0.2371797412633896,1.0800485610961914,284.9086303710937,284.95001220703125,299.3396301269531,293.2327575683594,297.89715576171875,297.22735595703125,284.9102478027344,1.0,0.6035405993461609,0.4213010370731354,0.4213010370731354,1.0,1.0,-3.2463223934173584,1.0275784730911257,2.2187440395355225,0.2959042191505432,0.8531450629234314,0.8531450629234314,0.0,155.1815948486328,148.0,58285.7890625,0.0,2808.472412109375,1.0,279.1577453613281,283.0966796875,296.2580261230469,300.0390625,293.1499938964844,293.1499938964844,279.45001220703125,38510.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131112098693848,1.0,0.0,0.0,3.5354816913604736,3.5355050563812256,8.340468866663286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.29052734375,0.0,1427.65234375,1895.4371337890625,0.0,3525.454345703125,0.8820815682411194,1.0,0.0,3.0,1.0,0.0
18097680,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6583619117736816,0.5397291779518127,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9354152083396912,0.4856566488742828,0.4607438147068023,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8609036207199097,0.3827898204326629,0.2693702280521393,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.852203905582428,0.3710088729858398,0.3535501062870025,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7381443381309509,0.2371797412633896,1.0800485610961914,284.9086303710937,284.95001220703125,299.3396301269531,293.2327575683594,297.89715576171875,297.22735595703125,284.9102478027344,1.0,0.6035405993461609,0.4213010370731354,0.4213010370731354,1.0,1.0,-3.2463223934173584,1.0275784730911257,2.2187440395355225,0.2959042191505432,0.8531450629234314,0.8531450629234314,0.0,155.1815948486328,148.0,58285.7890625,0.0,2808.472412109375,1.0,279.1577453613281,283.0966796875,296.2580261230469,300.0390625,293.1499938964844,293.1499938964844,279.45001220703125,38510.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131112098693848,1.0,0.0,0.0,3.5354816913604736,3.5355050563812256,8.340468866663286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.29052734375,0.0,1427.65234375,1895.4371337890625,0.0,3525.454345703125,0.8820815682411194,1.0,0.0,3.0,1.0,0.0
18097740,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.657143235206604,0.5324764251708984,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9422888159751892,0.4886969029903412,0.463311493396759,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8650785088539124,0.3835000097751617,0.2696576118469238,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8564416766166687,0.3719154596328735,0.3541579246520996,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7411953806877136,0.2373140752315521,1.079726219177246,285.0003662109375,284.95001220703125,299.361572265625,293.2275390625,297.9047546386719,297.2306823730469,284.9988708496094,1.0,0.6010593771934509,0.4204245805740356,0.4204245805740356,1.0,1.0,-3.2413997650146484,1.0234808921813965,2.217918872833252,0.2929057478904724,0.9399534463882446,0.9399534463882446,0.0,152.66554260253906,136.0,57611.01171875,0.0,2784.36767578125,1.0,279.44158935546875,283.2049560546875,296.2079467773437,299.8822937011719,293.1499938964844,293.1499938964844,279.1499938964844,33298.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905555009841919,1.0,0.0,0.0,3.660516023635864,3.6605396270751953,8.940831435211294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4326171875,0.0,1524.629638671875,1895.4371337890625,0.0,3455.307861328125,0.90568745136261,1.0,0.0,3.0,1.0,0.0
