time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103380,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9619504809379578,0.5186519026756287,0.4680257737636566,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.597429633140564,0.5632427930831909,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8700541853904724,0.3920908570289612,0.275712251663208,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8633833527565002,0.3828917741775512,0.3647826910018921,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7257789373397827,0.2224362343549728,1.0139187574386597,284.8790588378906,284.95001220703125,300.2088623046875,293.05438232421875,298.0814208984375,297.2109069824219,284.8824462890625,1.0,0.5993381142616272,0.390026718378067,0.390026718378067,1.0,1.0,-3.224980115890503,0.9348486661911012,2.2901315689086914,0.2089464366436004,0.8184589147567749,0.8184589147567749,0.0,152.86228942871094,154.0,55785.26953125,0.0,2752.311279296875,1.0,279.18621826171875,283.0511474609375,296.0892333984375,299.74713134765625,293.1499938964844,293.1499938964844,279.1499938964844,39448.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904002010822296,1.0,0.0,0.0,3.4457755088806152,3.44579815864563,7.922591862552508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.5986328125,0.0,1341.968017578125,1895.4371337890625,0.0,3440.85986328125,0.8608042597770691,1.0,0.0,3.0,1.0,0.0
18103440,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9603985548019408,0.5176795125007629,0.4670785367488861,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.5981693267822266,0.5644928812980652,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.869426965713501,0.392316073179245,0.2758458256721496,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8625991344451904,0.382864773273468,0.3647433221340179,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7250798940658569,0.2223191559314727,1.0134332180023191,284.91143798828125,284.95001220703125,300.2154846191406,293.0531311035156,298.082275390625,297.2098693847656,284.9118957519531,1.0,0.5995889902114868,0.3898971378803253,0.3898971378803253,1.0,1.0,-3.22487211227417,0.934458315372467,2.290413856506348,0.2084261775016784,0.8261998295783997,0.8261998295783997,0.0,153.29782104492188,157.0,55690.7578125,0.0,2754.490966796875,1.0,279.1593933105469,283.0761413574219,296.0747985839844,299.69415283203125,293.1499938964844,293.1499938964844,279.45001220703125,38623.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050627946853638,1.0,0.0,0.0,3.398642063140869,3.3986642360687256,7.707333793405269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.56982421875,0.0,1289.3651123046875,1895.4371337890625,0.0,3450.7294921875,0.8519715666770935,1.0,0.0,3.0,1.0,0.0
18103500,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9586462378501892,0.5170006155967712,0.4662145972251892,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.5994030833244324,0.5660304427146912,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8687682151794434,0.3929249942302704,0.2761502861976623,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.861710250377655,0.3830946683883667,0.3648341000080108,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7242632508277893,0.2223274260759353,1.013160228729248,285.015625,284.95001220703125,300.2237854003906,293.0514831542969,298.0854797363281,297.21148681640625,285.0166320800781,1.0,0.6000865697860718,0.3897351622581482,0.3897351622581482,1.0,1.0,-3.22582483291626,0.9343424439430236,2.291482448577881,0.2079092115163803,0.9000178575515747,0.9000178575515747,0.0,153.90420532226562,157.0,55010.54296875,0.0,2759.784423828125,1.0,279.39569091796875,283.1942749023437,296.01904296875,299.4904479980469,293.1499938964844,293.1499938964844,279.45001220703125,33749.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989193439483643,1.0,0.0,0.0,3.4565141201019287,3.456535816192627,7.972049047566543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.7646484375,0.0,1312.424072265625,1895.4371337890625,0.0,3393.509033203125,0.8622437715530396,1.0,0.0,3.0,1.0,0.0
18103560,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9573045372962952,0.5164218544960022,0.4657384157180786,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9990000128746032,0.600709080696106,0.567496120929718,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8684434294700623,0.3936391472816467,0.2766545414924621,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8611171245574951,0.3834145963191986,0.3651468455791473,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7236887216567993,0.2224082797765731,1.013552188873291,284.9980163574219,284.95001220703125,300.2320556640625,293.0497741699219,298.08935546875,297.21405029296875,284.99658203125,1.0,0.6008056998252869,0.3895466029644012,0.3895466029644012,1.0,1.0,-3.2284672260284424,0.93473219871521,2.2937347888946533,0.2075619995594024,0.9076495170593262,0.9076495170593262,0.0,154.51498413085938,160.0,55192.6484375,0.0,2768.566162109375,1.0,279.4411315917969,283.17877197265625,296.0262756347656,299.5433959960937,293.1499938964844,293.1499938964844,279.1499938964844,33086.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967500925064087,1.0,0.0,0.0,3.5309596061706543,3.53098201751709,8.319146900248597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.265625,0.0,1383.6282958984375,1895.4371337890625,0.0,3373.27197265625,0.8762569427490234,1.0,0.0,3.0,1.0,0.0
18103620,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.951406955718994,0.5139713883399963,0.4639010727405548,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9975432753562928,0.6021890640258789,0.5702172517776489,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8652978539466858,0.3942762911319732,0.2772960364818573,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8575439453125,0.3833516836166382,0.3653455078601837,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7206486463546753,0.2221270650625229,1.013267159461975,284.9110717773437,284.95001220703125,300.24871826171875,293.0461730957031,298.0901184082031,297.2096862792969,284.9115295410156,1.0,0.6023880243301392,0.3891694545745849,0.3891694545745849,1.0,1.0,-3.2302052974700928,0.9342472553253174,2.2959580421447754,0.2070844769477844,0.8273863196372986,0.8273863196372986,0.0,156.9203338623047,163.0,55737.5703125,0.0,2785.39306640625,1.0,279.15936279296875,283.0729064941406,296.0695495605469,299.6921081542969,293.1499938964844,293.1499938964844,279.45001220703125,38569.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054178595542908,1.0,0.0,0.0,3.4042797088623047,3.404301881790161,7.732924132142216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.50244140625,0.0,1294.5244140625,1895.4371337890625,0.0,3454.0322265625,0.8531297445297241,1.0,0.0,3.0,1.0,0.0
18103680,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.951406955718994,0.5139713883399963,0.4639010727405548,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9975432753562928,0.6021890640258789,0.5702172517776489,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8652978539466858,0.3942762911319732,0.2772960364818573,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8575439453125,0.3833516836166382,0.3653455078601837,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7206486463546753,0.2221270650625229,1.013267159461975,284.9110717773437,284.95001220703125,300.24871826171875,293.0461730957031,298.0901184082031,297.2096862792969,284.9115295410156,1.0,0.6023880243301392,0.3891694545745849,0.3891694545745849,1.0,1.0,-3.2302052974700928,0.9342472553253174,2.2959580421447754,0.2070844769477844,0.8273863196372986,0.8273863196372986,0.0,156.9203338623047,163.0,55737.5703125,0.0,2785.39306640625,1.0,279.15936279296875,283.0729064941406,296.0695495605469,299.6921081542969,293.1499938964844,293.1499938964844,279.45001220703125,38569.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054178595542908,1.0,0.0,0.0,3.4042797088623047,3.404301881790161,7.732924132142216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.50244140625,0.0,1294.5244140625,1895.4371337890625,0.0,3454.0322265625,0.8531297445297241,1.0,0.0,3.0,1.0,0.0
18103740,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.945961594581604,0.5127282738685608,0.4626240730285644,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9953346848487854,0.6045964360237122,0.5723214745521545,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.862561047077179,0.3956584930419922,0.27818164229393,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8543042540550232,0.3838633596897125,0.3657609820365906,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7177780270576477,0.2221721410751342,1.0134081840515137,284.9973449707031,284.95001220703125,300.2654113769531,293.04229736328125,298.0966796875,297.2133483886719,284.9964294433594,1.0,0.604137122631073,0.3887923061847687,0.3887923061847687,1.0,1.0,-3.232926845550537,0.934105098247528,2.298821926116944,0.2065853923559188,0.9082462787628174,0.9082462787628174,0.0,159.33828735351562,166.0,55210.6796875,0.0,2804.34912109375,1.0,279.4405212402344,283.1761474609375,296.0201721191406,299.5390930175781,293.1499938964844,293.1499938964844,279.1499938964844,33205.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972761034965515,1.0,0.0,0.0,3.533391237258911,3.5334136486053467,8.330609375661879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.1533203125,0.0,1387.0225830078125,1895.4371337890625,0.0,3378.180419921875,0.8770605325698853,1.0,0.0,3.0,1.0,0.0
18103800,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.945961594581604,0.5127282738685608,0.4626240730285644,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9953346848487854,0.6045964360237122,0.5723214745521545,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.862561047077179,0.3956584930419922,0.27818164229393,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8543042540550232,0.3838633596897125,0.3657609820365906,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7177780270576477,0.2221721410751342,1.0134081840515137,284.9973449707031,284.95001220703125,300.2654113769531,293.04229736328125,298.0966796875,297.2133483886719,284.9964294433594,1.0,0.604137122631073,0.3887923061847687,0.3887923061847687,1.0,1.0,-3.232926845550537,0.934105098247528,2.298821926116944,0.2065853923559188,0.9082462787628174,0.9082462787628174,0.0,159.33828735351562,166.0,55210.6796875,0.0,2804.34912109375,1.0,279.4405212402344,283.1761474609375,296.0201721191406,299.5390930175781,293.1499938964844,293.1499938964844,279.1499938964844,33205.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972761034965515,1.0,0.0,0.0,3.533391237258911,3.5334136486053467,8.330609375661879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.1533203125,0.0,1387.0225830078125,1895.4371337890625,0.0,3378.180419921875,0.8770605325698853,1.0,0.0,3.0,1.0,0.0
18103860,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.938730239868164,0.5103155970573425,0.4608353674411773,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.991978108882904,0.6061110496520996,0.5740771889686584,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8586413860321045,0.3963640034198761,0.2788860499858856,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8499447703361511,0.3837724328041076,0.365955650806427,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7139130234718323,0.2218606919050216,1.013095736503601,284.9103698730469,284.95001220703125,300.2821655273437,293.0380859375,298.0975952148437,297.2093200683594,284.9108581542969,1.0,0.6059378385543823,0.388383150100708,0.388383150100708,1.0,1.0,-3.23360013961792,0.9331641793251038,2.300436019897461,0.2059284597635269,0.8274872303009033,0.8274872303009033,0.0,162.41519165039062,169.0,55741.8515625,0.0,2822.72021484375,1.0,279.1593017578125,283.070068359375,296.0613708496094,299.68463134765625,293.1499938964844,293.1499938964844,279.45001220703125,38620.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058808088302612,1.0,0.0,0.0,3.406888961791992,3.4069111347198486,7.744783374619146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.8095703125,0.0,1297.4451904296875,1895.4371337890625,0.0,3458.33740234375,0.8537535667419434,1.0,0.0,3.0,1.0,0.0
18103920,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.938730239868164,0.5103155970573425,0.4608353674411773,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.991978108882904,0.6061110496520996,0.5740771889686584,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8586413860321045,0.3963640034198761,0.2788860499858856,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8499447703361511,0.3837724328041076,0.365955650806427,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7139130234718323,0.2218606919050216,1.013095736503601,284.9103698730469,284.95001220703125,300.2821655273437,293.0380859375,298.0975952148437,297.2093200683594,284.9108581542969,1.0,0.6059378385543823,0.388383150100708,0.388383150100708,1.0,1.0,-3.23360013961792,0.9331641793251038,2.300436019897461,0.2059284597635269,0.8274872303009033,0.8274872303009033,0.0,162.41519165039062,169.0,55741.8515625,0.0,2822.72021484375,1.0,279.1593017578125,283.070068359375,296.0613708496094,299.68463134765625,293.1499938964844,293.1499938964844,279.45001220703125,38620.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058808088302612,1.0,0.0,0.0,3.406888961791992,3.4069111347198486,7.744783374619146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.8095703125,0.0,1297.4451904296875,1895.4371337890625,0.0,3458.33740234375,0.8537535667419434,1.0,0.0,3.0,1.0,0.0
18103980,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9330133199691772,0.5091211199760437,0.45960733294487,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.989518404006958,0.6085448861122131,0.5762328505516052,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.85590660572052,0.3978362381458282,0.2798376381397247,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8466718792915344,0.384273886680603,0.3663663864135742,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.710805356502533,0.2218947112560272,1.0132101774215698,284.9973449707031,284.95001220703125,300.2989807128906,293.0335388183594,298.1044616699219,297.2135009765625,284.9964599609375,1.0,0.6078198552131653,0.3879740238189697,0.3879740238189697,1.0,1.0,-3.23648452758789,0.9329870343208312,2.303497552871704,0.2053023427724838,0.9086416959762572,0.9086416959762572,0.0,165.05503845214844,172.0,55211.6328125,0.0,2843.29052734375,1.0,279.4405517578125,283.1739501953125,296.0111694335937,299.5302429199219,293.1499938964844,293.1499938964844,279.1499938964844,33218.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976743221282959,1.0,0.0,0.0,3.535545110702514,3.53556752204895,8.340768431480683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.5,0.0,1389.3621826171875,1895.4371337890625,0.0,3381.895751953125,0.8775568008422852,1.0,0.0,3.0,1.0,0.0
18104040,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9330133199691772,0.5091211199760437,0.45960733294487,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.989518404006958,0.6085448861122131,0.5762328505516052,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.85590660572052,0.3978362381458282,0.2798376381397247,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8466718792915344,0.384273886680603,0.3663663864135742,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.710805356502533,0.2218947112560272,1.0132101774215698,284.9973449707031,284.95001220703125,300.2989807128906,293.0335388183594,298.1044616699219,297.2135009765625,284.9964599609375,1.0,0.6078198552131653,0.3879740238189697,0.3879740238189697,1.0,1.0,-3.23648452758789,0.9329870343208312,2.303497552871704,0.2053023427724838,0.9086416959762572,0.9086416959762572,0.0,165.05503845214844,172.0,55211.6328125,0.0,2843.29052734375,1.0,279.4405517578125,283.1739501953125,296.0111694335937,299.5302429199219,293.1499938964844,293.1499938964844,279.1499938964844,33218.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976743221282959,1.0,0.0,0.0,3.535545110702514,3.53556752204895,8.340768431480683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.5,0.0,1389.3621826171875,1895.4371337890625,0.0,3381.895751953125,0.8775568008422852,1.0,0.0,3.0,1.0,0.0
18104100,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9299574494361876,0.5079809427261353,0.4589434862136841,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9881364107131958,0.6093375086784363,0.5772832632064819,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8544406890869141,0.3982731103897095,0.2803227305412292,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8449450731277466,0.3842711150646209,0.3665827512741089,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7091470956802368,0.2217762619256973,1.0134040117263794,284.8776550292969,284.95001220703125,300.30743408203125,293.0311279296875,298.1054077148437,297.2121276855469,284.8764953613281,1.0,0.6088153719902039,0.3877694606781006,0.3877694606781006,1.0,1.0,-3.238032102584839,0.9329291582107544,2.305102825164795,0.2050713449716568,0.8249383568763733,0.8249383568763733,0.0,166.49017333984375,172.0,55986.83203125,0.0,2854.436767578125,1.0,279.2009582519531,283.0387878417969,296.0656433105469,299.74078369140625,293.1499938964844,293.1499938964844,279.1499938964844,38159.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041737914085388,1.0,0.0,0.0,3.489954233169556,3.4899771213531494,8.127046271511063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.5224609375,0.0,1377.7437744140625,1895.4371337890625,0.0,3442.458251953125,0.8687325119972229,1.0,0.0,3.0,1.0,0.0
18104160,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9258482456207277,0.50676429271698,0.4578780233860016,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9860015511512756,0.6100280284881592,0.5779783725738525,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8522210121154785,0.398632287979126,0.2806107401847839,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.84250807762146,0.3841760158538818,0.3665619194507599,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7067831754684448,0.22157883644104,1.012902855873108,284.9101257324219,284.95001220703125,300.31591796875,293.02862548828125,298.10546875,297.2095642089844,284.91119384765625,1.0,0.6096961498260498,0.3875778317451477,0.3875778317451477,1.0,1.0,-3.237306833267212,0.9321345090866088,2.305172204971313,0.2045410573482513,0.8276999592781067,0.8276999592781067,0.0,168.25221252441406,175.0,55730.4296875,0.0,2862.664306640625,1.0,279.1590881347656,283.06817626953125,296.0522766113281,299.67547607421875,293.1499938964844,293.1499938964844,279.45001220703125,38752.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062932729721068,1.0,0.0,0.0,3.4070308208465576,3.407053232192993,7.745428547423217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.453125,0.0,1298.50634765625,1895.4371337890625,0.0,3462.172607421875,0.85392826795578,1.0,0.0,3.0,1.0,0.0
18104220,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9203254580497742,0.5056194067001343,0.456692487001419,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9834502935409546,0.6124231815338135,0.580096960067749,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8496986031532288,0.4002018868923187,0.2816291153430938,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8394038677215576,0.3846738934516907,0.366968959569931,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.703630805015564,0.2216113209724426,1.0130157470703125,284.9975280761719,284.95001220703125,300.3329162597656,293.0233459472656,298.1125793457031,297.2138977050781,284.99664306640625,1.0,0.6116194128990173,0.3871946036815643,0.3871946036815643,1.0,1.0,-3.2402713298797607,0.9320639371871948,2.3082075119018555,0.2038198262453079,0.9092785716056824,0.9092785716056824,0.0,170.96612548828125,178.0,55215.453125,0.0,2883.869384765625,1.0,279.4405517578125,283.1717529296875,296.0010986328125,299.5204467773437,293.1499938964844,293.1499938964844,279.1499938964844,33215.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980963826179504,1.0,0.0,0.0,3.537864923477173,3.5378873348236084,8.351717610821652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.9560546875,0.0,1391.759765625,1895.4371337890625,0.0,3385.833251953125,0.8780794143676758,1.0,0.0,3.0,1.0,0.0
18104280,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9203254580497742,0.5056194067001343,0.456692487001419,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9834502935409546,0.6124231815338135,0.580096960067749,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8496986031532288,0.4002018868923187,0.2816291153430938,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8394038677215576,0.3846738934516907,0.366968959569931,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.703630805015564,0.2216113209724426,1.0130157470703125,284.9975280761719,284.95001220703125,300.3329162597656,293.0233459472656,298.1125793457031,297.2138977050781,284.99664306640625,1.0,0.6116194128990173,0.3871946036815643,0.3871946036815643,1.0,1.0,-3.2402713298797607,0.9320639371871948,2.3082075119018555,0.2038198262453079,0.9092785716056824,0.9092785716056824,0.0,170.96612548828125,178.0,55215.453125,0.0,2883.869384765625,1.0,279.4405517578125,283.1717529296875,296.0010986328125,299.5204467773437,293.1499938964844,293.1499938964844,279.1499938964844,33215.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980963826179504,1.0,0.0,0.0,3.537864923477173,3.5378873348236084,8.351717610821652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.9560546875,0.0,1391.759765625,1895.4371337890625,0.0,3385.833251953125,0.8780794143676758,1.0,0.0,3.0,1.0,0.0
18104340,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9136283993721008,0.503316342830658,0.4550066888332367,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9798744320869446,0.6138550043106079,0.5817945003509521,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8463257551193237,0.4010913074016571,0.2824659943580627,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8355036973953247,0.3845711052417755,0.3671595156192779,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6997395753860474,0.2212946712970733,1.0127061605453491,284.91021728515625,284.95001220703125,300.3500061035156,293.0176086425781,298.1136474609375,297.2099304199219,284.9107360839844,1.0,0.6135180592536926,0.3868113458156585,0.3868113458156585,1.0,1.0,-3.2411558628082275,0.9312763214111328,2.3098795413970947,0.2029734551906585,0.8282828330993652,0.8282828330993652,0.0,174.2063751220703,181.0,55752.328125,0.0,2903.644775390625,1.0,279.1592712402344,283.065185546875,296.0411071777344,299.6651306152344,293.1499938964844,293.1499938964844,279.45001220703125,38625.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067455530166626,1.0,0.0,0.0,3.4116969108581543,3.4117190837860107,7.766657859065162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.119140625,0.0,1302.2186279296875,1895.4371337890625,0.0,3466.376708984375,0.8548126816749573,1.0,0.0,3.0,1.0,0.0
18104400,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9136283993721008,0.503316342830658,0.4550066888332367,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9798744320869446,0.6138550043106079,0.5817945003509521,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8463257551193237,0.4010913074016571,0.2824659943580627,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8355036973953247,0.3845711052417755,0.3671595156192779,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6997395753860474,0.2212946712970733,1.0127061605453491,284.91021728515625,284.95001220703125,300.3500061035156,293.0176086425781,298.1136474609375,297.2099304199219,284.9107360839844,1.0,0.6135180592536926,0.3868113458156585,0.3868113458156585,1.0,1.0,-3.2411558628082275,0.9312763214111328,2.3098795413970947,0.2029734551906585,0.8282828330993652,0.8282828330993652,0.0,174.2063751220703,181.0,55752.328125,0.0,2903.644775390625,1.0,279.1592712402344,283.065185546875,296.0411071777344,299.6651306152344,293.1499938964844,293.1499938964844,279.45001220703125,38625.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067455530166626,1.0,0.0,0.0,3.4116969108581543,3.4117190837860107,7.766657859065162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.119140625,0.0,1302.2186279296875,1895.4371337890625,0.0,3466.376708984375,0.8548126816749573,1.0,0.0,3.0,1.0,0.0
18104460,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9195324182510376,0.5062351822853088,0.4565147161483764,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9861211776733398,0.6204134225845337,0.5867601633071899,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.853166937828064,0.4070200622081756,0.2857268154621124,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8415054082870483,0.3894345164299011,0.3705722093582153,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7068169116973877,0.2259870171546936,1.0279861688613892,285.0207214355469,284.95001220703125,300.367431640625,293.01104736328125,298.1517028808594,297.25518798828125,285.0206298828125,1.0,0.6173809766769409,0.3864474296569824,0.3864474296569824,1.0,1.0,-3.275289535522461,0.941869854927063,2.3334197998046875,0.2053810358047485,0.9318658709526062,0.9318658709526062,0.0,172.81671142578125,184.0,55775.265625,0.0,2968.224609375,1.0,279.4406433105469,283.1815185546875,295.99346923828125,299.5337219238281,293.1499938964844,293.1499938964844,279.1499938964844,32354.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992803692817688,1.0,0.0,0.0,3.56428599357605,3.5643086433410645,8.476926041112165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.201171875,0.0,1413.2464599609375,1895.4371337890625,0.0,3396.875244140625,0.8835989236831665,1.0,0.0,3.0,1.0,0.0
18104520,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9195324182510376,0.5062351822853088,0.4565147161483764,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9861211776733398,0.6204134225845337,0.5867601633071899,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.853166937828064,0.4070200622081756,0.2857268154621124,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8415054082870483,0.3894345164299011,0.3705722093582153,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7068169116973877,0.2259870171546936,1.0279861688613892,285.0207214355469,284.95001220703125,300.367431640625,293.01104736328125,298.1517028808594,297.25518798828125,285.0206298828125,1.0,0.6173809766769409,0.3864474296569824,0.3864474296569824,1.0,1.0,-3.275289535522461,0.941869854927063,2.3334197998046875,0.2053810358047485,0.9318658709526062,0.9318658709526062,0.0,172.81671142578125,184.0,55775.265625,0.0,2968.224609375,1.0,279.4406433105469,283.1815185546875,295.99346923828125,299.5337219238281,293.1499938964844,293.1499938964844,279.1499938964844,32354.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992803692817688,1.0,0.0,0.0,3.56428599357605,3.5643086433410645,8.476926041112165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.201171875,0.0,1413.2464599609375,1895.4371337890625,0.0,3396.875244140625,0.8835989236831665,1.0,0.0,3.0,1.0,0.0
18104580,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9201673865318298,0.506102979183197,0.4570240080356598,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9877052903175354,0.6230143904685974,0.5897806882858276,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.855307400226593,0.4093736112117767,0.2877431213855743,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8432081341743469,0.3911763429641723,0.3726958036422729,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7095015645027161,0.2279191762208938,1.038495421409607,284.90240478515625,284.95001220703125,300.37957763671875,293.0058898925781,298.1634216308594,297.2663269042969,284.90533447265625,1.0,0.6206675171852112,0.386199951171875,0.386199951171875,1.0,1.0,-3.297170400619507,0.9485664963722228,2.3486039638519287,0.207449734210968,0.8510921001434326,0.8510921001434326,0.0,173.63674926757812,184.0,56948.7265625,0.0,3019.8125,1.0,279.1764221191406,283.0402526855469,296.0548095703125,299.76397705078125,293.1499938964844,293.1499938964844,279.1499938964844,37778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092578887939452,1.0,0.0,0.0,3.520758628845215,3.520781755447388,8.271148317362531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.1650390625,0.0,1406.912353515625,1895.4371337890625,0.0,3489.71533203125,0.8768980503082275,1.0,0.0,3.0,1.0,0.0
18104640,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.918746531009674,0.5058575868606567,0.4568357467651367,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.987192690372467,0.6240193247795105,0.5907847285270691,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8549601435661316,0.4102655947208404,0.2884184718132019,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.84270840883255,0.3917555212974548,0.3733373880386352,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7094520330429077,0.2285812050104141,1.0420202016830444,284.9220275878906,284.95001220703125,300.3853759765625,293.0032958984375,298.1669006347656,297.268798828125,284.9228210449219,1.0,0.6221126317977905,0.3860834836959839,0.3860834836959839,1.0,1.0,-3.3039779663085938,0.9505347013473512,2.353443145751953,0.2079575061798095,0.856319785118103,0.856319785118103,0.0,174.67413330078125,187.0,57044.78125,0.0,3040.39990234375,1.0,279.1587829589844,283.0521850585937,296.04278564453125,299.7370910644531,293.1499938964844,293.1499938964844,279.45001220703125,37319.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112042784690856,1.0,0.0,0.0,3.502166748046875,3.5021896362304688,8.184025546142948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.83447265625,0.0,1384.3074951171875,1895.4371337890625,0.0,3507.776611328125,0.8736687898635864,1.0,0.0,3.0,1.0,0.0
18104700,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9164976477622986,0.505864679813385,0.4566702544689178,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9862905144691468,0.6258537173271179,0.5923927426338196,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8542963862419128,0.4118413031101227,0.2894681990146637,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8417695760726929,0.3927595615386963,0.374270498752594,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7091024518013,0.2295818477869033,1.046819806098938,285.0315246582031,284.95001220703125,300.39453125,292.9989624023437,298.1734619140625,297.2743530273437,285.0332946777344,1.0,0.6243175864219666,0.3859015107154846,0.3859015107154846,1.0,1.0,-3.3138675689697266,0.95335853099823,2.360508918762207,0.208576038479805,0.9380725026130676,0.9380725026130676,0.0,176.35484313964844,187.0,56480.046875,0.0,3071.43505859375,1.0,279.3985290527344,283.1737060546875,295.98492431640625,299.5429077148437,293.1499938964844,293.1499938964844,279.45001220703125,33051.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069392681121826,1.0,0.0,0.0,3.569817066192627,3.5698399543762207,8.503255912728491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.1455078125,0.0,1424.1995849609375,1895.4371337890625,0.0,3468.17724609375,0.8868000507354736,1.0,0.0,3.0,1.0,0.0
18104760,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9147748351097108,0.5059219598770142,0.4568021595478058,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9856972098350524,0.6277085542678833,0.594213604927063,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8539562821388245,0.4134294688701629,0.2906279861927032,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8410986065864563,0.393745481967926,0.3752820789813995,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7088950276374817,0.2305026203393936,1.051416516304016,285.0194396972656,284.95001220703125,300.4038391113281,292.994384765625,298.17926025390625,297.2798156738281,285.0179138183594,1.0,0.6265294551849365,0.3854162096977234,0.3854162096977234,1.0,1.0,-3.3243560791015625,0.9555609226226808,2.368795156478882,0.2084583938121795,0.9559430480003356,0.9559430480003356,0.0,177.9108428955078,190.0,56828.57421875,0.0,3103.252685546875,1.0,279.4422302246094,283.159912109375,295.9877014160156,299.6031799316406,293.1499938964844,293.1499938964844,279.1499938964844,32319.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063898324966432,1.0,0.0,0.0,3.655943632125856,3.6559669971466064,8.918509024624655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.01171875,0.0,1512.2044677734375,1895.4371337890625,0.0,3463.0703125,0.9038448929786682,1.0,0.0,3.0,1.0,0.0
18104820,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.908485472202301,0.504414439201355,0.4559614360332489,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.98225200176239,0.6299546957015991,0.5968216061592102,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8509914875030518,0.4154472649097442,0.292349100112915,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8375986814498901,0.394648939371109,0.3765552043914795,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7062326073646545,0.2314890027046203,1.0576496124267578,284.9054260253906,284.95001220703125,300.4227294921875,292.9844055175781,298.1806640625,297.2770690917969,284.90673828125,1.0,0.6304564476013184,0.3844456076622009,0.3844456076622009,1.0,1.0,-3.3375911712646484,0.9572088718414308,2.3803822994232178,0.2073426991701126,0.8623374700546265,0.8623374700546265,0.0,182.07579040527344,193.0,57783.31640625,0.0,3156.20263671875,1.0,279.1577453613281,283.02362060546875,296.02252197265625,299.7715759277344,293.1499938964844,293.1499938964844,279.45001220703125,38055.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179500341415404,1.0,0.0,0.0,3.57136344909668,3.5713870525360107,8.510623388247041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.369140625,0.0,1462.47998046875,1895.4371337890625,0.0,3570.228271484375,0.889411211013794,1.0,0.0,3.0,1.0,0.0
18104880,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.908485472202301,0.504414439201355,0.4559614360332489,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.98225200176239,0.6299546957015991,0.5968216061592102,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8509914875030518,0.4154472649097442,0.292349100112915,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8375986814498901,0.394648939371109,0.3765552043914795,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7062326073646545,0.2314890027046203,1.0576496124267578,284.9054260253906,284.95001220703125,300.4227294921875,292.9844055175781,298.1806640625,297.2770690917969,284.90673828125,1.0,0.6304564476013184,0.3844456076622009,0.3844456076622009,1.0,1.0,-3.3375911712646484,0.9572088718414308,2.3803822994232178,0.2073426991701126,0.8623374700546265,0.8623374700546265,0.0,182.07579040527344,193.0,57783.31640625,0.0,3156.20263671875,1.0,279.1577453613281,283.02362060546875,296.02252197265625,299.7715759277344,293.1499938964844,293.1499938964844,279.45001220703125,38055.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179500341415404,1.0,0.0,0.0,3.57136344909668,3.5713870525360107,8.510623388247041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.369140625,0.0,1462.47998046875,1895.4371337890625,0.0,3570.228271484375,0.889411211013794,1.0,0.0,3.0,1.0,0.0
18104940,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.903770923614502,0.5041037201881409,0.4554895162582397,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.979678213596344,0.6330692172050476,0.5995900630950928,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8489806056022644,0.418172538280487,0.2941633760929107,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.834918737411499,0.3960279822349548,0.3777961432933807,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7040532231330872,0.2325773686170578,1.062692165374756,285.0113525390625,284.95001220703125,300.44207763671875,292.9734802246094,298.1871337890625,297.28125,285.010498046875,1.0,0.6339922547340393,0.3834749758243561,0.3834749758243561,1.0,1.0,-3.3500843048095703,0.9585965871810912,2.391487836837769,0.205881655216217,0.9603683948516846,0.9603683948516846,0.0,185.6173248291016,196.0,57303.25,0.0,3204.33251953125,1.0,279.4418640136719,283.14337158203125,295.9609375,299.6098937988281,293.1499938964844,293.1499938964844,279.1499938964844,32943.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116803407669068,1.0,0.0,0.0,3.701385259628296,3.701409101486206,9.14159272724646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.5693359375,0.0,1567.8974609375,1895.4371337890625,0.0,3512.191162109375,0.9147382378578186,1.0,0.0,3.0,1.0,0.0
18105000,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.903770923614502,0.5041037201881409,0.4554895162582397,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.979678213596344,0.6330692172050476,0.5995900630950928,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8489806056022644,0.418172538280487,0.2941633760929107,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.834918737411499,0.3960279822349548,0.3777961432933807,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7040532231330872,0.2325773686170578,1.062692165374756,285.0113525390625,284.95001220703125,300.44207763671875,292.9734802246094,298.1871337890625,297.28125,285.010498046875,1.0,0.6339922547340393,0.3834749758243561,0.3834749758243561,1.0,1.0,-3.3500843048095703,0.9585965871810912,2.391487836837769,0.205881655216217,0.9603683948516846,0.9603683948516846,0.0,185.6173248291016,196.0,57303.25,0.0,3204.33251953125,1.0,279.4418640136719,283.14337158203125,295.9609375,299.6098937988281,293.1499938964844,293.1499938964844,279.1499938964844,32943.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116803407669068,1.0,0.0,0.0,3.701385259628296,3.701409101486206,9.14159272724646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.5693359375,0.0,1567.8974609375,1895.4371337890625,0.0,3512.191162109375,0.9147382378578186,1.0,0.0,3.0,1.0,0.0
18105060,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8984214663505554,0.5024835467338562,0.454495221376419,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9763391613960266,0.6350428462028503,0.6018809080123901,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.846345841884613,0.420059472322464,0.2957467138767242,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8316613435745239,0.3966692686080932,0.3787519633769989,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7012231349945068,0.2331340014934539,1.0666007995605469,284.9012451171875,284.95001220703125,300.4617614746094,292.9616394042969,298.1873474121094,297.2757263183594,284.9027404785156,1.0,0.6372285485267639,0.3828068077564239,0.3828068077564239,1.0,1.0,-3.359408378601074,0.9597423672676086,2.3996658325195312,0.2050950974225998,0.8652641773223877,0.8652641773223877,0.0,189.470932006836,199.0,58147.8828125,0.0,3247.396484375,1.0,279.157470703125,283.01171875,295.9934387207031,299.7661437988281,293.1499938964844,293.1499938964844,279.45001220703125,38426.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218806028366088,1.0,0.0,0.0,3.604283094406128,3.604307174682617,8.668243367537798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.8857421875,0.0,1500.82666015625,1895.4371337890625,0.0,3606.50390625,0.8970301151275635,1.0,0.0,3.0,1.0,0.0
18105120,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8984214663505554,0.5024835467338562,0.454495221376419,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9763391613960266,0.6350428462028503,0.6018809080123901,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.846345841884613,0.420059472322464,0.2957467138767242,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8316613435745239,0.3966692686080932,0.3787519633769989,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7012231349945068,0.2331340014934539,1.0666007995605469,284.9012451171875,284.95001220703125,300.4617614746094,292.9616394042969,298.1873474121094,297.2757263183594,284.9027404785156,1.0,0.6372285485267639,0.3828068077564239,0.3828068077564239,1.0,1.0,-3.359408378601074,0.9597423672676086,2.3996658325195312,0.2050950974225998,0.8652641773223877,0.8652641773223877,0.0,189.470932006836,199.0,58147.8828125,0.0,3247.396484375,1.0,279.157470703125,283.01171875,295.9934387207031,299.7661437988281,293.1499938964844,293.1499938964844,279.45001220703125,38426.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218806028366088,1.0,0.0,0.0,3.604283094406128,3.604307174682617,8.668243367537798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.8857421875,0.0,1500.82666015625,1895.4371337890625,0.0,3606.50390625,0.8970301151275635,1.0,0.0,3.0,1.0,0.0
18105180,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8945587277412415,0.5021579265594482,0.4539819955825805,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9741885662078856,0.6380254626274109,0.6044871211051941,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8448998928070068,0.4227963387966156,0.2975406348705292,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8294644951820374,0.3979428708553314,0.3798523247241974,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6992770433425903,0.2340039908885955,1.0704104900360107,285.0116882324219,284.95001220703125,300.4818115234375,292.948974609375,298.1941833496094,297.2791442871094,285.0108947753906,1.0,0.6402844786643982,0.3821386396884918,0.3821386396884918,1.0,1.0,-3.369978904724121,0.961334466934204,2.408644437789917,0.2042434811592102,0.9652997851371764,0.9652997851371764,0.0,192.60302734375,202.0,57589.21484375,0.0,3289.39208984375,1.0,279.44207763671875,283.1366271972656,295.9326477050781,299.5995788574219,293.1499938964844,293.1499938964844,279.1499938964844,33132.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148482084274292,1.0,0.0,0.0,3.726737499237061,3.726761817932129,9.267250220545976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.6982421875,0.0,1598.3216552734375,1895.4371337890625,0.0,3541.540771484375,0.9206024408340454,1.0,0.0,3.0,1.0,0.0
