time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127920,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,9.479347500018775e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,9.982385381590576e-05,299.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,7.373033440671861e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,9.982258779928088e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.000473502499517,286.3674621582031,294.1499938964844,296.4633483886719,289.95343017578125,296.07916259765625,296.57635498046875,283.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086558825162e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068553358316,60.0,13.195195198059082,0.0,-6.956812370617629e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,9.473628597334029e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,9.976360888686032e-05,299.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,7.368582737399265e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,9.976235742215069e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,0.0004732169618364,286.35076904296875,294.1499938964844,296.4266662597656,289.9176940917969,296.08563232421875,296.5426940917969,283.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976658806223668e-09,0.0010095079196617,-0.0173296835273504,0.0,0.0,0.0,-0.0082714464515447,60.0,12.846156120300291,0.0,-6.9484009657117e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,9.473628597334029e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,9.976360888686032e-05,299.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,7.368582737399265e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,9.976235742215069e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,0.0004732169618364,286.35076904296875,294.1499938964844,296.4266662597656,289.9176940917969,296.08563232421875,296.5426940917969,283.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976658806223668e-09,0.0010095079196617,-0.0173296835273504,0.0,0.0,0.0,-0.0082714464515447,60.0,12.846156120300291,0.0,-6.9484009657117e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,9.470452641835436e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,9.97301540337503e-05,299.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,7.366111094597727e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,9.972890984499828e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0004730583750642,286.3423767089844,294.1499938964844,296.4083251953125,289.8999328613281,296.08856201171875,296.5257263183594,283.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091759031638,6.937006080676156e-09,0.0010091689182445,-0.0172258224338293,0.0,0.0,0.0,-0.0082517880946397,60.0,12.679254531860352,0.0,-6.94373341048049e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,9.467085328651592e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,9.969468374038116e-05,299.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,7.36349102226086e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,9.969345410354435e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,0.0004728902713395,286.3339538574219,294.1499938964844,296.3900146484375,289.8822326660156,296.0912780761719,296.5086364746094,283.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100881641265,6.894973481053057e-09,0.001008809544146,-0.0171157233417034,0.0,0.0,0.0,-0.0082309516146779,60.0,12.51681900024414,0.0,-6.938787322496864e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,9.459703869652004e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,9.961692558135836e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,7.357746653724462e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,9.96157104964368e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.0004725216713268,286.3170471191406,294.1499938964844,296.35333251953125,289.8472595214844,296.09619140625,296.474365234375,283.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802832519525737e-09,0.0010080216452479,-0.0168743748217821,0.0,0.0,0.0,-0.0081852730363607,60.0,12.203780174255373,0.0,-6.92795225631926e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,9.459703869652004e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,9.961692558135836e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,7.357746653724462e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,9.96157104964368e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.0004725216713268,286.3170471191406,294.1499938964844,296.35333251953125,289.8472595214844,296.09619140625,296.474365234375,283.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802832519525737e-09,0.0010080216452479,-0.0168743748217821,0.0,0.0,0.0,-0.0081852730363607,60.0,12.203780174255373,0.0,-6.92795225631926e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,9.45140709518455e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,9.952954133041204e-05,299.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,7.351291424129158e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,9.952834079740568e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.0004721073783002,286.300048828125,294.1499938964844,296.3166809082031,289.8128662109375,296.1003723144531,296.44000244140625,283.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071430588141,6.6993020020333915e-09,0.0010071364231407,-0.0166031904518604,0.0,0.0,0.0,-0.0081339487805962,60.0,11.907036781311035,0.0,-6.91578705414031e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,9.45140709518455e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,9.952954133041204e-05,299.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,7.351291424129158e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,9.952834079740568e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.0004721073783002,286.300048828125,294.1499938964844,296.3166809082031,289.8128662109375,296.1003723144531,296.44000244140625,283.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071430588141,6.6993020020333915e-09,0.0010071364231407,-0.0166031904518604,0.0,0.0,0.0,-0.0081339487805962,60.0,11.907036781311035,0.0,-6.91578705414031e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,9.44222992984578e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.943287295755e-05,299.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,7.344150799326599e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,9.943168697645888e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.000471649080282,286.2829895019531,294.1499938964844,296.2799987792969,289.7792053222656,296.1037902832031,296.4056396484375,283.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061637731269,6.584790490649084e-09,0.0010061572538688,-0.0163032356649637,0.0,0.0,0.0,-0.0080771809443831,60.0,11.62567138671875,0.0,-6.902344296122467e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,9.44222992984578e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.943287295755e-05,299.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,7.344150799326599e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,9.943168697645888e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.000471649080282,286.2829895019531,294.1499938964844,296.2799987792969,289.7792053222656,296.1037902832031,296.4056396484375,283.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061637731269,6.584790490649084e-09,0.0010061572538688,-0.0163032356649637,0.0,0.0,0.0,-0.0080771809443831,60.0,11.62567138671875,0.0,-6.902344296122467e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,9.432204387849195e-05,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,9.932727698469536e-05,299.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,7.336350245168433e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.932611283147708e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,0.0004711484070867,286.2658996582031,294.1499938964844,296.24334716796875,289.7464294433594,296.1064758300781,296.3713684082031,283.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050942655652,6.4597198701221714e-09,0.0010050877463072,-0.0159756187349557,0.0,0.0,0.0,-0.0080151781439781,60.0,11.35883331298828,0.0,-6.887677272970906e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,9.432204387849195e-05,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,9.932727698469536e-05,299.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,7.336350245168433e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.932611283147708e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,0.0004711484070867,286.2658996582031,294.1499938964844,296.24334716796875,289.7464294433594,296.1064758300781,296.3713684082031,283.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050942655652,6.4597198701221714e-09,0.0010050877463072,-0.0159756187349557,0.0,0.0,0.0,-0.0080151781439781,60.0,11.35883331298828,0.0,-6.887677272970906e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,9.426893666386604e-05,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,9.92713394225575e-05,299.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,7.332218228839338e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,9.927017526933923e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,0.0004708831838797,286.25732421875,294.1499938964844,296.2250061035156,289.7304077148437,296.1075439453125,296.3542785644531,283.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,11.230774879455566,0.0,-6.87991388303999e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,9.421393770026044e-05,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,9.9213415523991e-05,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,7.327939238166437e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,9.921225864673032e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0004706085310317,286.2487487792969,294.1499938964844,296.2066650390625,289.71466064453125,296.1084289550781,296.33721923828125,283.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039410553872,6.324865964302262e-09,0.0010039346525445,-0.0156223690137267,0.0,0.0,0.0,-0.0079483250156044,60.0,11.106051445007324,0.0,-6.87187977632675e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,9.409868653165177e-05,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,9.909203072311357e-05,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,7.318973075598478e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,9.909088839776814e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0004700329736806,286.2315979003906,294.1499938964844,296.1700134277344,289.6840515136719,296.1097106933594,296.3032531738281,284.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181115619341426e-09,0.0010027055395767,-0.015245808288455,0.0,0.0,0.0,-0.00787706207484,60.0,10.866204261779783,0.0,-6.855060519228573e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,9.409868653165177e-05,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,9.909203072311357e-05,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,7.318973075598478e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,9.909088839776814e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0004700329736806,286.2315979003906,294.1499938964844,296.1700134277344,289.6840515136719,296.1097106933594,296.3032531738281,284.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181115619341426e-09,0.0010027055395767,-0.015245808288455,0.0,0.0,0.0,-0.00787706207484,60.0,10.866204261779783,0.0,-6.855060519228573e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,9.397738904226573e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,9.896427218336612e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,7.309536158572882e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,9.896315168589354e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,0.0004694271774496,286.2144470214844,294.1499938964844,296.1333312988281,289.6547546386719,296.1102905273437,296.2694702148437,284.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828636400225e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,10.639060020446776,0.0,-6.837381505420127e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,9.397738904226573e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,9.896427218336612e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,7.309536158572882e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,9.896315168589354e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,0.0004694271774496,286.2144470214844,294.1499938964844,296.1333312988281,289.6547546386719,296.1102905273437,296.2694702148437,284.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828636400225e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,10.639060020446776,0.0,-6.837381505420127e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,9.385110752191396e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,9.883127495413646e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,7.299712160602212e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,9.88301690085791e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,0.0004687965265475,286.1972961425781,294.1499938964844,296.0966796875,289.6268920898437,296.1102294921875,296.2359619140625,284.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,10.424148559570312,0.0,-6.81900189647422e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,9.385110752191396e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,9.883127495413646e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,7.299712160602212e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,9.88301690085791e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,0.0004687965265475,286.1972961425781,294.1499938964844,296.0966796875,289.6268920898437,296.1102294921875,296.2359619140625,284.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,10.424148559570312,0.0,-6.81900189647422e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,9.372105705551804e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.869430505204946e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,7.289594213943928e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.869321365840732e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.000468147045467,286.18017578125,294.1499938964844,296.0599975585937,289.6006164550781,296.1095275878906,296.20269775390625,284.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,10.22107219696045,0.0,-6.800100749160265e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,9.372105705551804e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.869430505204946e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,7.289594213943928e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.869321365840732e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.000468147045467,286.18017578125,294.1499938964844,296.0599975585937,289.6006164550781,296.1095275878906,296.20269775390625,284.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,10.22107219696045,0.0,-6.800100749160265e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,9.365503501612692e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,9.862476872513072e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,7.284458115464076e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,9.86236846074462e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0004678172990679,286.171630859375,294.1499938964844,296.0416564941406,289.5881042480469,296.1089172363281,296.1861877441406,284.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,10.123727798461914,0.0,-6.790514817112125e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,9.358849638374522e-05,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,9.85546939773485e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,7.279281999217346e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,9.85536171356216e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0004674849915318,286.1630859375,294.1499938964844,296.0233459472656,289.5760498046875,296.108154296875,296.1697082519531,284.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616361573338,60.0,10.029199600219728,0.0,-6.78086138350409e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,9.34546915232204e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,9.84137659543194e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,7.268872286658734e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,9.841270366450772e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,0.0004668167093768,286.14605712890625,294.1499938964844,295.9866638183594,289.5533447265625,296.1061706542969,296.13702392578125,284.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789151549339,60.0,9.848868370056152,0.0,-6.761469251159724e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,9.34546915232204e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,9.84137659543194e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,7.268872286658734e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,9.841270366450772e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,0.0004668167093768,286.14605712890625,294.1499938964844,295.9866638183594,289.5533447265625,296.1061706542969,296.13702392578125,284.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789151549339,60.0,9.848868370056152,0.0,-6.761469251159724e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,9.331825276603922e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,9.827006579143928e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,7.258257392095402e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,9.826901805354282e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0004661352722905,286.1290588378906,294.1499938964844,295.95001220703125,289.5326232910156,296.10357666015625,296.1046142578125,284.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207849707034029e-09,0.0009943830082193,-0.0126961357891559,0.0,0.0,0.0,-0.007394571788609,60.0,9.67924976348877,0.0,-6.741725400161158e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,9.331825276603922e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,9.827006579143928e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,7.258257392095402e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,9.826901805354282e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0004661352722905,286.1290588378906,294.1499938964844,295.95001220703125,289.5326232910156,296.10357666015625,296.1046142578125,284.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207849707034029e-09,0.0009943830082193,-0.0126961357891559,0.0,0.0,0.0,-0.007394571788609,60.0,9.67924976348877,0.0,-6.741725400161158e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,9.3173781351652e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,9.811791096581146e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,7.247018220368773e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,9.811687777983023e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,0.0004654137301258,286.1121520996094,294.1499938964844,295.913330078125,289.5137023925781,296.10040283203125,296.07257080078125,284.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027705363147561e-09,0.0009928432991728,-0.0122241815552115,0.0,0.0,0.0,-0.0073052700608968,60.0,9.519142150878906,0.0,-6.720851786212735e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,9.3173781351652e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,9.811791096581146e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,7.247018220368773e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,9.811687777983023e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,0.0004654137301258,286.1121520996094,294.1499938964844,295.913330078125,289.5137023925781,296.10040283203125,296.07257080078125,284.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027705363147561e-09,0.0009928432991728,-0.0122241815552115,0.0,0.0,0.0,-0.0073052700608968,60.0,9.519142150878906,0.0,-6.720851786212735e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,9.30042369873263e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,9.79393516900018e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,7.233829819597304e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,9.79383330559358e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0004645669541787,286.0953063964844,294.1499938964844,295.8766784667969,289.4961853027344,296.0965881347656,296.0411071777344,284.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328225132338e-09,0.0009910352528095,-0.0116703920066356,0.0,0.0,0.0,-0.0072004781104624,60.0,9.37012004852295,0.0,-6.696399879047021e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,9.30042369873263e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,9.79393516900018e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,7.233829819597304e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,9.79383330559358e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0004645669541787,286.0953063964844,294.1499938964844,295.8766784667969,289.4961853027344,296.0965881347656,296.0411071777344,284.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328225132338e-09,0.0009910352528095,-0.0116703920066356,0.0,0.0,0.0,-0.0072004781104624,60.0,9.37012004852295,0.0,-6.696399879047021e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,9.291418973589316e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,9.784451685845852e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,7.226824527606368e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,9.784350550035016e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0004641172126866,286.0868835449219,294.1499938964844,295.8583374023437,289.4879455566406,296.094482421875,296.0256042480469,284.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704064249239081e-09,0.0009900751756504,-0.0113762663677334,0.0,0.0,0.0,-0.0071448236703872,60.0,9.310696601867676,0.0,-6.683431763576665e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,9.282075188821182e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,9.774610953172667e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,7.219555845949799e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.774511272553356e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.0004636505327653,286.0785217285156,294.1499938964844,295.8399963378906,289.48004150390625,296.0922546386719,296.01025390625,284.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587576984960151e-09,0.0009890791261568,-0.0110710719600319,0.0,0.0,0.0,-0.0070870760828256,60.0,9.2511568069458,0.0,-6.669988295016084e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,9.262935054721312e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,9.754453640198336e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,7.204667053883895e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,9.754354687174782e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,0.0004626945592463,286.0618591308594,294.1499938964844,295.8033447265625,289.4652099609375,296.0873107910156,295.9802551269531,284.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489705170429716e-09,0.0009870388312265,-0.010445917956531,0.0,0.0,0.0,-0.0069687883369624,60.0,9.136475563049316,0.0,-6.642494554398581e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,9.262935054721312e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,9.754453640198336e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,7.204667053883895e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,9.754354687174782e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,0.0004626945592463,286.0618591308594,294.1499938964844,295.8033447265625,289.4652099609375,296.0873107910156,295.9802551269531,284.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489705170429716e-09,0.0009870388312265,-0.010445917956531,0.0,0.0,0.0,-0.0069687883369624,60.0,9.136475563049316,0.0,-6.642494554398581e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,9.243637759936972e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,9.73413116298616e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,7.189656025730073e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,9.734033665154128e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0004617307567968,286.0452880859375,294.1499938964844,295.76666259765625,289.4516296386719,296.08184814453125,295.9510803222656,284.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,9.027509689331056,0.0,-6.614833836238176e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,9.243637759936972e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,9.73413116298616e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,7.189656025730073e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,9.734033665154128e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0004617307567968,286.0452880859375,294.1499938964844,295.76666259765625,289.4516296386719,296.08184814453125,295.9510803222656,284.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,9.027509689331056,0.0,-6.614833836238176e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
