time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144300,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.5710754394531,294.4843444824219,293.6864013671875,284.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0806726607331953e-12,-1.559877843126166e-17,1.080688273244479e-12,-3.264901370092499e-12,0.0,0.0,0.0,0.0,60.0,0.0659299492835998,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,5.116795116950901e-13,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,5.388270125222805e-13,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,3.979775222481137e-13,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,5.38824247806741e-13,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,2.555921620184254e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.5761108398437,294.4843444824219,293.6864013671875,284.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0250154674693037e-12,-1.4980364970427214e-17,1.0250304294592838e-12,-4.946377942655067e-12,0.0,0.0,0.0,0.0,60.0,0.0640355944633483,-0.0,-2.0267154052839512e-24,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.5865478515625,294.4843444824219,293.6864013671875,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.736178900981546e-12,-1.2939045346046402e-17,3.736191911407616e-12,-7.601881797658638e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0603460520505905,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.5865478515625,294.4843444824219,293.6864013671875,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.736178900981546e-12,-1.2939045346046402e-17,3.736191911407616e-12,-7.601881797658638e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0603460520505905,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.597412109375,294.4843444824219,293.6864013671875,284.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.736178900981546e-12,-1.293904451886579e-17,3.736191911407616e-12,-7.601881797658638e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0569075979292392,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.597412109375,294.4843444824219,293.6864013671875,284.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.736178900981546e-12,-1.293904451886579e-17,3.736191911407616e-12,-7.601881797658638e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0569075979292392,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.6086730957031,294.4843444824219,293.6864013671875,284.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0536626763641834,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.6086730957031,294.4843444824219,293.6864013671875,284.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0536626763641834,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.6202392578125,294.4843444824219,293.6864013671875,284.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.050623070448637,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.6202392578125,294.4843444824219,293.6864013671875,284.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.050623070448637,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.6261291503906,294.4843444824219,293.6864013671875,284.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0492014363408088,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-2.558397558475451e-13,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-2.6941350626114025e-13,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-1.9898876112405685e-13,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-2.6941212390337053e-13,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.6321105957031,294.4843444824219,293.6864013671875,284.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.191989107245106e-12,1.532971973905531e-17,1.191973819994474e-12,9.808135342315521e-14,0.0,0.0,0.0,0.0,60.0,0.0478213094174861,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.6441955566406,294.4843444824219,293.6864013671875,284.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0451458282768726,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.6441955566406,294.4843444824219,293.6864013671875,284.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0451458282768726,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.6565246582031,294.4843444824219,293.6864013671875,284.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.791835768984786e-12,-1.3557457979700234e-17,3.791849646772594e-12,-5.9204056587769386e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0426326878368854,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.6565246582031,294.4843444824219,293.6864013671875,284.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.791835768984786e-12,-1.3557457979700234e-17,3.791849646772594e-12,-5.9204056587769386e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0426326878368854,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.66900634765625,294.4843444824219,293.6864013671875,284.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813485425098e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0402886345982551,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.66900634765625,294.4843444824219,293.6864013671875,284.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813485425098e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0402886345982551,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.6815795898437,294.4843444824219,293.6864013671875,284.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,4.285994736202836e-12,1.1865495605489357e-17,-4.286006445586299e-12,3.7276128364571726e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0380941517651081,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.6815795898437,294.4843444824219,293.6864013671875,284.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,4.285994736202836e-12,1.1865495605489357e-17,-4.286006445586299e-12,3.7276128364571726e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0380941517651081,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-2.558397558475451e-13,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-2.6941350626114025e-13,299.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-1.9898876112405685e-13,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-2.6941212390337053e-13,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.6878967285156,294.4843444824219,293.6864013671875,284.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.191989107245106e-12,1.532972304777776e-17,1.191973819994474e-12,9.808135342315521e-14,0.0,0.0,0.0,0.0,60.0,0.0370901264250278,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-5.116795116950901e-13,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-5.388270125222805e-13,299.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-3.979775222481137e-13,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-5.38824247806741e-13,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-2.555921620184254e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.6942443847656,294.4843444824219,293.6864013671875,284.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.903150372353004e-12,-1.479428076546606e-17,3.9031651175025495e-12,-2.557452296811369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0361037068068981,-0.0,-2.0267154052839512e-24,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.7069091796875,294.4843444824219,293.6864013671875,284.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813485425098e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0342055931687355,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.7069091796875,294.4843444824219,293.6864013671875,284.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813485425098e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0342055931687355,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.7195739746094,294.4843444824219,293.6864013671875,284.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813485425098e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0323418155312538,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.7195739746094,294.4843444824219,293.6864013671875,284.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813485425098e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0323418155312538,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.732177734375,294.4843444824219,293.6864013671875,284.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813485425098e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0307817552238702,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.732177734375,294.4843444824219,293.6864013671875,284.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813485425098e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0307817552238702,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.7446594238281,294.4843444824219,293.6864013671875,284.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,4.285994736202836e-12,1.1865495605489357e-17,-4.286006445586299e-12,3.7276128364571726e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0292719732969999,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.7446594238281,294.4843444824219,293.6864013671875,284.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,4.285994736202836e-12,1.1865495605489357e-17,-4.286006445586299e-12,3.7276128364571726e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0292719732969999,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.7508544921875,294.4843444824219,293.6864013671875,284.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813485425098e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0285123232752084,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-2.558397558475451e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-2.6941350626114025e-13,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-1.9898876112405685e-13,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-2.6941212390337053e-13,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.75701904296875,294.4843444824219,293.6864013671875,284.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.847493070668895e-12,-1.417586895899284e-17,3.847507382137572e-12,-4.2389286525335016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0277467146515846,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-2.558397558475451e-13,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-2.6941350626114025e-13,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-1.9898876112405685e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-2.6941212390337053e-13,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.7691650390625,294.4843444824219,293.6864013671875,284.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.847493070668895e-12,-1.417586895899284e-17,3.847507382137572e-12,-4.2389286525335016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.026232024654746,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-2.558397558475451e-13,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-2.6941350626114025e-13,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-1.9898876112405685e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-2.6941212390337053e-13,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.7691650390625,294.4843444824219,293.6864013671875,284.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.847493070668895e-12,-1.417586895899284e-17,3.847507382137572e-12,-4.2389286525335016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.026232024654746,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.78106689453125,294.4843444824219,293.6864013671875,284.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0806726607331953e-12,-1.5598775122539208e-17,1.080688273244479e-12,-3.264901370092499e-12,0.0,0.0,0.0,0.0,60.0,0.0247843246906995,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.78106689453125,294.4843444824219,293.6864013671875,284.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0806726607331953e-12,-1.5598775122539208e-17,1.080688273244479e-12,-3.264901370092499e-12,0.0,0.0,0.0,0.0,60.0,0.0247843246906995,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.792724609375,294.4843444824219,293.6864013671875,284.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0234056077897548,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.792724609375,294.4843444824219,293.6864013671875,284.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0234056077897548,-0.0,-0.0,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-2.558397558475451e-13,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-2.6941350626114025e-13,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-1.9898876112405685e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-2.6941212390337053e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.8040466308594,294.4843444824219,293.6864013671875,284.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.847493070668895e-12,-1.417586895899284e-17,3.847507382137572e-12,-4.2389286525335016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0220957230776548,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-2.558397558475451e-13,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-2.6941350626114025e-13,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-1.9898876112405685e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-2.6941212390337053e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.8040466308594,294.4843444824219,293.6864013671875,284.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.847493070668895e-12,-1.417586895899284e-17,3.847507382137572e-12,-4.2389286525335016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0220957230776548,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
