time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191880,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8145110607147217,0.3973970711231231,0.3608540892601013,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.957940936088562,0.6425642371177673,0.6094368100166321,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8630998134613037,0.4788532257080078,0.3368347883224487,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8296110033988953,0.4220553934574127,0.4029501378536224,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6886267066001892,0.2370719611644745,1.0869407653808594,285.01123046875,284.95001220703125,301.8645324707031,292.838623046875,298.6647644042969,297.24725341796875,285.010009765625,1.0,0.645785391330719,0.4072727560997009,0.4072727560997009,1.0,1.0,-3.358844041824341,1.0298213958740234,2.3290226459503174,0.2708278000354767,0.9838052988052368,0.9838052988052368,0.0,206.5549468994141,188.0,57927.32421875,0.0,3343.57177734375,1.0,279.44354248046875,283.083984375,295.8208923339844,299.51708984375,293.1499938964844,293.1499938964844,279.1499938964844,33481.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231574535369872,1.0,0.0,0.0,3.80483627319336,3.804861307144165,9.65973526945163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.2509765625,0.0,1692.7093505859375,1895.4371337890625,0.0,3618.2685546875,0.9382097125053406,1.0,0.0,3.0,1.0,0.0
18191940,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8240136504173279,0.3972862064838409,0.360687106847763,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9707602262496948,0.6438620090484619,0.610606849193573,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.874955415725708,0.4806077480316162,0.3379796743392944,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8399093747138977,0.4231432974338531,0.4038240015506744,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6979939341545105,0.2374771237373352,1.087631106376648,284.8913879394531,284.95001220703125,301.8426818847656,292.8031921386719,298.6515808105469,297.24322509765625,284.893310546875,1.0,0.6413037776947021,0.4062602818012237,0.4062602818012237,1.0,1.0,-3.363318920135498,1.028541922569275,2.3347771167755127,0.2688181102275848,0.8785703778266907,0.8785703778266907,0.0,197.1973876953125,176.0,58646.375,0.0,3300.109375,1.0,279.15631103515625,282.9463195800781,295.83282470703125,299.6428527832031,293.1499938964844,293.1499938964844,279.45001220703125,38949.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328983426094056,1.0,0.0,0.0,3.6958491802215576,3.6958742141723633,9.114267527365882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.31689453125,0.0,1607.1275634765625,1895.4371337890625,0.0,3707.678466796875,0.9176717400550842,1.0,0.0,3.0,1.0,0.0
18192000,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8240136504173279,0.3972862064838409,0.360687106847763,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9707602262496948,0.6438620090484619,0.610606849193573,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.874955415725708,0.4806077480316162,0.3379796743392944,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8399093747138977,0.4231432974338531,0.4038240015506744,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6979939341545105,0.2374771237373352,1.087631106376648,284.8913879394531,284.95001220703125,301.8426818847656,292.8031921386719,298.6515808105469,297.24322509765625,284.893310546875,1.0,0.6413037776947021,0.4062602818012237,0.4062602818012237,1.0,1.0,-3.363318920135498,1.028541922569275,2.3347771167755127,0.2688181102275848,0.8785703778266907,0.8785703778266907,0.0,197.1973876953125,176.0,58646.375,0.0,3300.109375,1.0,279.15631103515625,282.9463195800781,295.83282470703125,299.6428527832031,293.1499938964844,293.1499938964844,279.45001220703125,38949.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328983426094056,1.0,0.0,0.0,3.6958491802215576,3.6958742141723633,9.114267527365882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.31689453125,0.0,1607.1275634765625,1895.4371337890625,0.0,3707.678466796875,0.9176717400550842,1.0,0.0,3.0,1.0,0.0
18192060,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8364571928977966,0.3982855379581451,0.3608514666557312,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9855772852897644,0.6462908983230591,0.6120955348014832,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8905433416366577,0.4834040701389313,0.3393626809120178,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8535267114639282,0.4249949157238006,0.4048765003681183,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7100306749343872,0.238317385315895,1.0885567665100098,285.01007080078125,284.95001220703125,301.8207397460937,292.7673645019531,298.6460266113281,297.2493896484375,285.0093994140625,1.0,0.6362197995185852,0.4053536057472229,0.4053536057472229,1.0,1.0,-3.36933970451355,1.0280941724777222,2.341245412826538,0.2670556306838989,0.98101007938385,0.98101007938385,0.0,186.2289276123047,164.0,57845.86328125,0.0,3250.78271484375,1.0,279.4426574707031,283.0818176269531,295.7494812011719,299.440185546875,293.1499938964844,293.1499938964844,279.1499938964844,33591.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255459308624268,1.0,0.0,0.0,3.7991206645965576,3.7991456985473633,9.6307360308856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.6572265625,0.0,1686.73193359375,1895.4371337890625,0.0,3640.248779296875,0.9372664093971252,1.0,0.0,3.0,1.0,0.0
18192120,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8364571928977966,0.3982855379581451,0.3608514666557312,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9855772852897644,0.6462908983230591,0.6120955348014832,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8905433416366577,0.4834040701389313,0.3393626809120178,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8535267114639282,0.4249949157238006,0.4048765003681183,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7100306749343872,0.238317385315895,1.0885567665100098,285.01007080078125,284.95001220703125,301.8207397460937,292.7673645019531,298.6460266113281,297.2493896484375,285.0093994140625,1.0,0.6362197995185852,0.4053536057472229,0.4053536057472229,1.0,1.0,-3.36933970451355,1.0280941724777222,2.341245412826538,0.2670556306838989,0.98101007938385,0.98101007938385,0.0,186.2289276123047,164.0,57845.86328125,0.0,3250.78271484375,1.0,279.4426574707031,283.0818176269531,295.7494812011719,299.440185546875,293.1499938964844,293.1499938964844,279.1499938964844,33591.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255459308624268,1.0,0.0,0.0,3.7991206645965576,3.7991456985473633,9.6307360308856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.6572265625,0.0,1686.73193359375,1895.4371337890625,0.0,3640.248779296875,0.9372664093971252,1.0,0.0,3.0,1.0,0.0
18192180,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.850302517414093,0.3982517421245575,0.3606913983821869,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.6476176977157593,0.6127360463142395,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.907873511314392,0.4852655827999115,0.3405340313911438,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.868964433670044,0.4261348247528076,0.4057371616363525,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7222947478294373,0.2387694716453552,1.0891711711883545,284.89111328125,284.95001220703125,301.7987670898437,292.7312316894531,298.6334533691406,297.2457275390625,284.8935852050781,1.0,0.6307809352874756,0.404446929693222,0.404446929693222,1.0,1.0,-3.3731045722961426,1.0268346071243286,2.3462700843811035,0.2653262615203857,0.8762571811676025,0.8762571811676025,0.0,175.29539489746094,152.0,58551.28125,0.0,3196.379150390625,1.0,279.15679931640625,282.94482421875,295.7605285644531,299.5653076171875,293.1499938964844,293.1499938964844,279.45001220703125,38983.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352015852928162,1.0,0.0,0.0,3.689297437667847,3.689322471618652,9.081982170755508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.65380859375,0.0,1599.8963623046875,1895.4371337890625,0.0,3728.724853515625,0.9162819385528564,1.0,0.0,3.0,1.0,0.0
18192240,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.850302517414093,0.3982517421245575,0.3606913983821869,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.6476176977157593,0.6127360463142395,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.907873511314392,0.4852655827999115,0.3405340313911438,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.868964433670044,0.4261348247528076,0.4057371616363525,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7222947478294373,0.2387694716453552,1.0891711711883545,284.89111328125,284.95001220703125,301.7987670898437,292.7312316894531,298.6334533691406,297.2457275390625,284.8935852050781,1.0,0.6307809352874756,0.404446929693222,0.404446929693222,1.0,1.0,-3.3731045722961426,1.0268346071243286,2.3462700843811035,0.2653262615203857,0.8762571811676025,0.8762571811676025,0.0,175.29539489746094,152.0,58551.28125,0.0,3196.379150390625,1.0,279.15679931640625,282.94482421875,295.7605285644531,299.5653076171875,293.1499938964844,293.1499938964844,279.45001220703125,38983.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352015852928162,1.0,0.0,0.0,3.689297437667847,3.689322471618652,9.081982170755508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.65380859375,0.0,1599.8963623046875,1895.4371337890625,0.0,3728.724853515625,0.9162819385528564,1.0,0.0,3.0,1.0,0.0
18192300,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.855338990688324,0.398638904094696,0.3606515228748321,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6492016315460205,0.6036723852157593,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9147082567214966,0.4865706264972687,0.3411523401737213,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8746656775474548,0.4269546568393707,0.4061839580535888,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7264922857284546,0.2391044646501541,1.089539647102356,285.00897216796875,284.95001220703125,301.78778076171875,292.7130432128906,298.63018798828125,297.2490539550781,285.01007080078125,1.0,0.6273094415664673,0.4039936065673828,0.4039936065673828,1.0,1.0,-3.363872528076172,1.0223122835159302,2.3415603637695312,0.2631601691246032,0.955978274345398,0.955978274345398,0.0,171.26568603515625,152.0,57573.21875,0.0,3152.523193359375,1.0,279.4024963378906,283.0859680175781,295.68609619140625,299.328857421875,293.1499938964844,293.1499938964844,279.45001220703125,34576.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294617176055908,1.0,0.0,0.0,3.729365587234497,3.729390144348145,9.280325343752338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.9599609375,0.0,1612.3931884765625,1895.4371337890625,0.0,3676.2060546875,0.9235367178916932,1.0,0.0,3.0,1.0,0.0
18192360,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8613029718399048,0.3991625010967254,0.3609668910503387,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6520165205001831,0.5915447473526001,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9227918386459352,0.4879994392395019,0.3420265614986419,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8812391757965088,0.4279003143310547,0.4069007635116577,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7312749624252319,0.2395267933607101,1.0906157493591309,284.9945068359375,284.95001220703125,301.7768249511719,292.6947937011719,298.63104248046875,297.25830078125,284.9926452636719,1.0,0.6234636902809143,0.4035864472389221,0.4035864472389221,1.0,1.0,-3.3529164791107178,1.0173240900039673,2.33559250831604,0.2607149481773376,0.9643427729606628,0.9643427729606628,0.0,166.9116973876953,140.0,57442.0625,0.0,3103.171630859375,1.0,279.443359375,283.0751037597656,295.67340087890625,299.3470153808594,293.1499938964844,293.1499938964844,279.1499938964844,33971.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273592233657836,1.0,0.0,0.0,3.782481193542481,3.782506227493286,9.546558885631384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.6826171875,0.0,1669.8878173828125,1895.4371337890625,0.0,3656.911865234375,0.933477818965912,1.0,0.0,3.0,1.0,0.0
18192420,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8739763498306274,0.3990372717380523,0.3608253002166748,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6588398218154907,0.5660269856452942,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9399453997612,0.4897108078002929,0.3431884944438934,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8953114748001099,0.4289442598819732,0.407784104347229,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.741492509841919,0.2398798167705536,1.0913355350494385,284.87994384765625,284.95001220703125,301.7549133300781,292.6581420898437,298.63214111328125,297.2763061523437,284.88153076171875,1.0,0.614762544631958,0.4027721285820007,0.4027721285820007,1.0,1.0,-3.325393915176392,1.0054090023040771,2.3199849128723145,0.2552037835121155,0.851647675037384,0.851647675037384,0.0,157.8209228515625,128.0,57501.2890625,0.0,2991.100341796875,1.0,279.15692138671875,282.9524841308594,295.676025390625,299.4229431152344,293.1499938964844,293.1499938964844,279.45001220703125,40189.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347984194755554,1.0,0.0,0.0,3.6183578968048096,3.618382453918457,8.736075187698589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.501953125,0.0,1529.323486328125,1895.4371337890625,0.0,3725.0439453125,0.9015209078788756,1.0,0.0,3.0,1.0,0.0
18192480,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8739763498306274,0.3990372717380523,0.3608253002166748,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6588398218154907,0.5660269856452942,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9399453997612,0.4897108078002929,0.3431884944438934,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8953114748001099,0.4289442598819732,0.407784104347229,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.741492509841919,0.2398798167705536,1.0913355350494385,284.87994384765625,284.95001220703125,301.7549133300781,292.6581420898437,298.63214111328125,297.2763061523437,284.88153076171875,1.0,0.614762544631958,0.4027721285820007,0.4027721285820007,1.0,1.0,-3.325393915176392,1.0054090023040771,2.3199849128723145,0.2552037835121155,0.851647675037384,0.851647675037384,0.0,157.8209228515625,128.0,57501.2890625,0.0,2991.100341796875,1.0,279.15692138671875,282.9524841308594,295.676025390625,299.4229431152344,293.1499938964844,293.1499938964844,279.45001220703125,40189.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347984194755554,1.0,0.0,0.0,3.6183578968048096,3.618382453918457,8.736075187698589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.501953125,0.0,1529.323486328125,1895.4371337890625,0.0,3725.0439453125,0.9015209078788756,1.0,0.0,3.0,1.0,0.0
18192540,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8903588056564331,0.4000039398670196,0.3610929250717163,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.6689046621322632,0.536403238773346,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9601537585258484,0.4924154579639435,0.3446149528026581,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9134401679039,0.4307484030723572,0.4089216589927673,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.754594624042511,0.2407016009092331,1.092678427696228,284.98077392578125,284.95001220703125,301.7331237792969,292.6213684082031,298.6478576660156,297.3154296875,284.9796447753906,1.0,0.6050699353218079,0.4019578099250793,0.4019578099250793,1.0,1.0,-3.294790506362915,0.992436945438385,2.302353382110596,0.2492052465677261,0.9282639622688292,0.9282639622688292,0.0,147.76620483398438,146.0,56238.4375,0.0,2868.8232421875,1.0,279.4420166015625,283.08416748046875,295.5889587402344,299.1875305175781,293.1499938964844,293.1499938964844,279.1499938964844,34610.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245142936706544,1.0,0.0,0.0,3.691159725189209,3.691183805465698,9.091153287954512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.8134765625,0.0,1568.93359375,1895.4371337890625,0.0,3630.75927734375,0.9135475158691406,1.0,0.0,3.0,1.0,0.0
18192600,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8903588056564331,0.4000039398670196,0.3610929250717163,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.6689046621322632,0.536403238773346,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9601537585258484,0.4924154579639435,0.3446149528026581,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9134401679039,0.4307484030723572,0.4089216589927673,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.754594624042511,0.2407016009092331,1.092678427696228,284.98077392578125,284.95001220703125,301.7331237792969,292.6213684082031,298.6478576660156,297.3154296875,284.9796447753906,1.0,0.6050699353218079,0.4019578099250793,0.4019578099250793,1.0,1.0,-3.294790506362915,0.992436945438385,2.302353382110596,0.2492052465677261,0.9282639622688292,0.9282639622688292,0.0,147.76620483398438,146.0,56238.4375,0.0,2868.8232421875,1.0,279.4420166015625,283.08416748046875,295.5889587402344,299.1875305175781,293.1499938964844,293.1499938964844,279.1499938964844,34610.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245142936706544,1.0,0.0,0.0,3.691159725189209,3.691183805465698,9.091153287954512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.8134765625,0.0,1568.93359375,1895.4371337890625,0.0,3630.75927734375,0.9135475158691406,1.0,0.0,3.0,1.0,0.0
18192660,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8934656977653503,0.4001609981060028,0.3613680303096771,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.678152322769165,0.5313908457756042,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9646527767181396,0.4943891763687134,0.3460700511932373,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.917811632156372,0.4320249259471893,0.4102062582969665,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7575615048408508,0.2413423806428909,1.0955904722213743,284.9039001464844,284.95001220703125,301.7114562988281,292.5844421386719,298.6609191894531,297.344482421875,284.90533447265625,1.0,0.6052787899971008,0.4018045663833618,0.4018045663833618,1.0,1.0,-3.2958366870880127,0.9923452138900756,2.3034913539886475,0.2484046071767807,0.8449721336364746,0.8449721336364746,0.0,146.35330200195312,164.0,56702.73046875,0.0,2863.13525390625,1.0,279.158203125,282.99090576171875,295.5982360839844,299.27978515625,293.1499938964844,293.1499938964844,279.45001220703125,39354.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309542179107666,1.0,0.0,0.0,3.534616231918335,3.534639596939087,8.336385803886515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.42919921875,0.0,1432.855224609375,1895.4371337890625,0.0,3689.884521484375,0.8826530575752258,1.0,0.0,3.0,1.0,0.0
18192720,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8934656977653503,0.4001609981060028,0.3613680303096771,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.678152322769165,0.5313908457756042,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9646527767181396,0.4943891763687134,0.3460700511932373,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.917811632156372,0.4320249259471893,0.4102062582969665,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7575615048408508,0.2413423806428909,1.0955904722213743,284.9039001464844,284.95001220703125,301.7114562988281,292.5844421386719,298.6609191894531,297.344482421875,284.90533447265625,1.0,0.6052787899971008,0.4018045663833618,0.4018045663833618,1.0,1.0,-3.2958366870880127,0.9923452138900756,2.3034913539886475,0.2484046071767807,0.8449721336364746,0.8449721336364746,0.0,146.35330200195312,164.0,56702.73046875,0.0,2863.13525390625,1.0,279.158203125,282.99090576171875,295.5982360839844,299.27978515625,293.1499938964844,293.1499938964844,279.45001220703125,39354.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309542179107666,1.0,0.0,0.0,3.534616231918335,3.534639596939087,8.336385803886515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.42919921875,0.0,1432.855224609375,1895.4371337890625,0.0,3689.884521484375,0.8826530575752258,1.0,0.0,3.0,1.0,0.0
18192780,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8872544169425964,0.4013548493385315,0.3623279631137848,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.6845796704292297,0.5437514185905457,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9589260220527648,0.4973736703395843,0.348061591386795,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9113929271697998,0.4340499639511108,0.4120532870292663,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7530079483985901,0.2424048632383346,1.1004679203033447,285.0193176269531,284.95001220703125,301.69000244140625,292.5475158691406,298.6670837402344,297.36114501953125,285.0191650390625,1.0,0.6117810606956482,0.4016513228416443,0.4016513228416443,1.0,1.0,-3.322310209274292,1.0011630058288574,2.3211472034454346,0.251160055398941,0.9508042931556702,0.9508042931556702,0.0,151.04676818847656,182.0,56401.6171875,0.0,2946.1025390625,1.0,279.44158935546875,283.1197814941406,295.52716064453125,299.1139831542969,293.1499938964844,293.1499938964844,279.1499938964844,32980.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923136591911316,1.0,0.0,0.0,3.665534019470215,3.665557622909546,8.965361075752298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.8818359375,0.0,1527.83251953125,1895.4371337890625,0.0,3618.075927734375,0.9068448543548584,1.0,0.0,3.0,1.0,0.0
18192840,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8872544169425964,0.4013548493385315,0.3623279631137848,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.6845796704292297,0.5437514185905457,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9589260220527648,0.4973736703395843,0.348061591386795,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9113929271697998,0.4340499639511108,0.4120532870292663,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7530079483985901,0.2424048632383346,1.1004679203033447,285.0193176269531,284.95001220703125,301.69000244140625,292.5475158691406,298.6670837402344,297.36114501953125,285.0191650390625,1.0,0.6117810606956482,0.4016513228416443,0.4016513228416443,1.0,1.0,-3.322310209274292,1.0011630058288574,2.3211472034454346,0.251160055398941,0.9508042931556702,0.9508042931556702,0.0,151.04676818847656,182.0,56401.6171875,0.0,2946.1025390625,1.0,279.44158935546875,283.1197814941406,295.52716064453125,299.1139831542969,293.1499938964844,293.1499938964844,279.1499938964844,32980.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923136591911316,1.0,0.0,0.0,3.665534019470215,3.665557622909546,8.965361075752298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.8818359375,0.0,1527.83251953125,1895.4371337890625,0.0,3618.075927734375,0.9068448543548584,1.0,0.0,3.0,1.0,0.0
18192900,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8816248178482056,0.4014967083930969,0.36283940076828,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.6860295534133911,0.5547586679458618,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9530848264694214,0.4984457790851593,0.3490879535675049,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9055431485176086,0.4347556829452514,0.4130403995513916,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.748772144317627,0.2427466213703155,1.103191375732422,284.8980712890625,284.95001220703125,301.67938232421875,292.529052734375,298.66217041015625,297.3575744628906,284.8959045410156,1.0,0.6167628169059753,0.4015747010707855,0.4015747010707855,1.0,1.0,-3.3418538570404053,1.0077558755874634,2.3340978622436523,0.2534069716930389,0.8735504150390625,0.8735504150390625,0.0,155.1349334716797,182.0,57559.109375,0.0,3011.683837890625,1.0,279.1971130371094,282.9683837890625,295.571044921875,299.33251953125,293.1499938964844,293.1499938964844,279.1499938964844,36573.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930657923221588,1.0,0.0,0.0,3.654454231262207,3.654478311538696,8.911244435694243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7373046875,0.0,1542.4239501953125,1895.4371337890625,0.0,3687.170654296875,0.9047841429710388,1.0,0.0,3.0,1.0,0.0
18192960,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.874175488948822,0.4014260470867157,0.3629622161388397,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.6863014101982117,0.5689951181411743,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9449414014816284,0.4993312954902649,0.3498390913009643,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8981637954711914,0.4352817237377167,0.4137346446514129,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7431778907775879,0.242929995059967,1.1050270795822144,284.9200744628906,284.95001220703125,301.6687927246094,292.5105895996094,298.6508483886719,297.3468322753906,284.92193603515625,1.0,0.6225293874740601,0.4010204374790191,0.4010204374790191,1.0,1.0,-3.3630635738372803,1.0136526823043823,2.3494110107421875,0.2545974552631378,0.8735436797142029,0.8735436797142029,0.0,160.34701538085938,200.0,57675.40234375,0.0,3088.126220703125,1.0,279.1575927734375,282.98828125,295.5486755371094,299.2805480957031,293.1499938964844,293.1499938964844,279.45001220703125,37607.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345768690109252,1.0,0.0,0.0,3.597244501113892,3.5972683429718018,8.634421533315617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.333984375,0.0,1487.1175537109375,1895.4371337890625,0.0,3723.020263671875,0.8950016498565674,1.0,0.0,3.0,1.0,0.0
18193020,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8590721487998962,0.402396947145462,0.3639445006847381,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.6853746771812439,0.6011359095573425,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.927245318889618,0.5021578073501587,0.3518966138362884,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8828012943267822,0.4371162056922912,0.4156517386436462,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.73155677318573,0.243648961186409,1.109686255455017,285.0391540527344,284.95001220703125,301.6478881835937,292.4737243652344,298.6278991699219,297.32470703125,285.0388488769531,1.0,0.635959267616272,0.3999119400978088,0.3999119400978088,1.0,1.0,-3.4132699966430664,1.027893304824829,2.385376453399658,0.2576386332511902,0.9938762187957764,0.9938762187957764,0.0,172.63575744628906,203.0,57634.3359375,0.0,3272.395751953125,1.0,279.442138671875,283.1163330078125,295.4720764160156,299.13287353515625,293.1499938964844,293.1499938964844,279.1499938964844,32271.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306250810623168,1.0,0.0,0.0,3.750309467315674,3.750333786010742,9.384853001392912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.513671875,0.0,1618.9896240234375,1895.4371337890625,0.0,3686.86962890625,0.9254302382469176,1.0,0.0,3.0,1.0,0.0
18193080,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8590721487998962,0.402396947145462,0.3639445006847381,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.6853746771812439,0.6011359095573425,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.927245318889618,0.5021578073501587,0.3518966138362884,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8828012943267822,0.4371162056922912,0.4156517386436462,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.73155677318573,0.243648961186409,1.109686255455017,285.0391540527344,284.95001220703125,301.6478881835937,292.4737243652344,298.6278991699219,297.32470703125,285.0388488769531,1.0,0.635959267616272,0.3999119400978088,0.3999119400978088,1.0,1.0,-3.4132699966430664,1.027893304824829,2.385376453399658,0.2576386332511902,0.9938762187957764,0.9938762187957764,0.0,172.63575744628906,203.0,57634.3359375,0.0,3272.395751953125,1.0,279.442138671875,283.1163330078125,295.4720764160156,299.13287353515625,293.1499938964844,293.1499938964844,279.1499938964844,32271.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306250810623168,1.0,0.0,0.0,3.750309467315674,3.750333786010742,9.384853001392912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.513671875,0.0,1618.9896240234375,1895.4371337890625,0.0,3686.86962890625,0.9254302382469176,1.0,0.0,3.0,1.0,0.0
18193140,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8480903506278992,0.4021214246749878,0.3643555045127868,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.6815028190612793,0.6261356472969055,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9144147038459778,0.5038520097732544,0.3535479307174682,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8717235326766968,0.4380221664905548,0.4171116054058075,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7229710817337036,0.2437264621257782,1.1125186681747437,284.9090881347656,284.95001220703125,301.6272888183594,292.43701171875,298.5924072265625,297.2856750488281,284.9105224609375,1.0,0.6458292603492737,0.3988034129142761,0.3988034129142761,1.0,1.0,-3.451010227203369,1.0376876592636108,2.413322687149048,0.259513109922409,0.8998799920082092,0.8998799920082092,0.0,182.56951904296875,206.0,58999.5234375,0.0,3418.338134765625,1.0,279.1563720703125,282.9527893066406,295.48590087890625,299.3040771484375,293.1499938964844,293.1499938964844,279.45001220703125,37227.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442052245140076,1.0,0.0,0.0,3.7130396366119385,3.713064670562744,9.199251280733732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.5087890625,0.0,1613.7811279296875,1895.4371337890625,0.0,3810.611328125,0.9201740622520448,1.0,0.0,3.0,1.0,0.0
18193200,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8480903506278992,0.4021214246749878,0.3643555045127868,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.6815028190612793,0.6261356472969055,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9144147038459778,0.5038520097732544,0.3535479307174682,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8717235326766968,0.4380221664905548,0.4171116054058075,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7229710817337036,0.2437264621257782,1.1125186681747437,284.9090881347656,284.95001220703125,301.6272888183594,292.43701171875,298.5924072265625,297.2856750488281,284.9105224609375,1.0,0.6458292603492737,0.3988034129142761,0.3988034129142761,1.0,1.0,-3.451010227203369,1.0376876592636108,2.413322687149048,0.259513109922409,0.8998799920082092,0.8998799920082092,0.0,182.56951904296875,206.0,58999.5234375,0.0,3418.338134765625,1.0,279.1563720703125,282.9527893066406,295.48590087890625,299.3040771484375,293.1499938964844,293.1499938964844,279.45001220703125,37227.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442052245140076,1.0,0.0,0.0,3.7130396366119385,3.713064670562744,9.199251280733732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.5087890625,0.0,1613.7811279296875,1895.4371337890625,0.0,3810.611328125,0.9201740622520448,1.0,0.0,3.0,1.0,0.0
18193260,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8403193950653076,0.4027619659900665,0.3648716807365417,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.6784775257110596,0.6429652571678162,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9059139490127563,0.50651615858078,0.3553490340709686,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8639026284217834,0.4395110011100769,0.4185427725315094,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7164971828460693,0.2440779954195022,1.1146862506866455,285.0299377441406,284.95001220703125,301.6070861816406,292.40045166015625,298.5652770996094,297.2618103027344,285.0290222167969,1.0,0.6533883213996887,0.3971739411354065,0.3971739411354065,1.0,1.0,-3.4784300327301025,1.0423864126205444,2.436043739318848,0.2584320306777954,1.0,1.0,0.0,190.4027709960937,209.0,58503.5625,0.0,3529.880615234375,1.0,279.4437255859375,283.0915222167969,295.3978271484375,299.1229248046875,293.1499938964844,293.1499938964844,279.1499938964844,33106.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401275515556335,1.0,0.0,0.0,3.8346550464630127,3.834680557250977,9.811736845222183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.3076171875,0.0,1725.725341796875,1895.4371337890625,0.0,3773.604248046875,0.9445717334747314,1.0,0.0,3.0,1.0,0.0
18193320,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8403193950653076,0.4027619659900665,0.3648716807365417,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.6784775257110596,0.6429652571678162,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9059139490127563,0.50651615858078,0.3553490340709686,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8639026284217834,0.4395110011100769,0.4185427725315094,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7164971828460693,0.2440779954195022,1.1146862506866455,285.0299377441406,284.95001220703125,301.6070861816406,292.40045166015625,298.5652770996094,297.2618103027344,285.0290222167969,1.0,0.6533883213996887,0.3971739411354065,0.3971739411354065,1.0,1.0,-3.4784300327301025,1.0423864126205444,2.436043739318848,0.2584320306777954,1.0,1.0,0.0,190.4027709960937,209.0,58503.5625,0.0,3529.880615234375,1.0,279.4437255859375,283.0915222167969,295.3978271484375,299.1229248046875,293.1499938964844,293.1499938964844,279.1499938964844,33106.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401275515556335,1.0,0.0,0.0,3.8346550464630127,3.834680557250977,9.811736845222183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.3076171875,0.0,1725.725341796875,1895.4371337890625,0.0,3773.604248046875,0.9445717334747314,1.0,0.0,3.0,1.0,0.0
18193380,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8309148550033569,0.4022067189216614,0.3650441467761993,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9893510937690736,0.676302969455719,0.6414126753807068,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8959429860115051,0.5080904364585876,0.356932669878006,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8543981909751892,0.4401083588600158,0.4197221994400024,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7081579566001892,0.2439258992671966,1.1164089441299438,284.8883056640625,284.95001220703125,301.5873107910156,292.3641662597656,298.5392761230469,297.241455078125,284.88946533203125,1.0,0.6581869721412659,0.3955444395542145,0.3955444395542145,1.0,1.0,-3.4821455478668213,1.0388518571853638,2.443293571472168,0.2544729113578796,0.8977915048599243,0.8977915048599243,0.0,199.02517700195312,212.0,59390.046875,0.0,3590.138916015625,1.0,279.15692138671875,282.92608642578125,295.4028625488281,299.2543334960937,293.1499938964844,293.1499938964844,278.8500061035156,38187.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951710879802704,1.0,0.0,0.0,3.763972997665405,3.763998508453369,9.453361258238148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.634765625,0.0,1680.578857421875,1895.4371337890625,0.0,3878.3623046875,0.9321125745773317,1.0,0.0,3.0,1.0,0.0
18193440,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8309148550033569,0.4022067189216614,0.3650441467761993,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9893510937690736,0.676302969455719,0.6414126753807068,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8959429860115051,0.5080904364585876,0.356932669878006,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8543981909751892,0.4401083588600158,0.4197221994400024,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7081579566001892,0.2439258992671966,1.1164089441299438,284.8883056640625,284.95001220703125,301.5873107910156,292.3641662597656,298.5392761230469,297.241455078125,284.88946533203125,1.0,0.6581869721412659,0.3955444395542145,0.3955444395542145,1.0,1.0,-3.4821455478668213,1.0388518571853638,2.443293571472168,0.2544729113578796,0.8977915048599243,0.8977915048599243,0.0,199.02517700195312,212.0,59390.046875,0.0,3590.138916015625,1.0,279.15692138671875,282.92608642578125,295.4028625488281,299.2543334960937,293.1499938964844,293.1499938964844,278.8500061035156,38187.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951710879802704,1.0,0.0,0.0,3.763972997665405,3.763998508453369,9.453361258238148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.634765625,0.0,1680.578857421875,1895.4371337890625,0.0,3878.3623046875,0.9321125745773317,1.0,0.0,3.0,1.0,0.0
18193500,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.8271925449371338,0.4017569124698639,0.3648280799388885,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9853798151016236,0.6757400035858154,0.6409218907356262,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.892189621925354,0.5087332129478455,0.3575174212455749,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.8507755398750305,0.4402399957180023,0.4200364351272583,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7047073245048523,0.2437382638454437,1.1163711547851562,284.81219482421875,284.95001220703125,301.5776062011719,292.3461303710937,298.52801513671875,297.2338562011719,284.81640625,1.0,0.6599209308624268,0.3947297036647796,0.3947297036647796,1.0,1.0,-3.4823293685913086,1.0365123748779297,2.445816993713379,0.2521702647209167,0.812231719493866,0.812231719493866,0.0,202.4071350097656,212.0,59712.578125,0.0,3610.71435546875,1.0,278.8991394042969,282.8370056152344,295.3990173339844,299.3480529785156,293.1499938964844,293.1499938964844,278.8500061035156,43414.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578509330749512,1.0,0.0,0.0,3.617739200592041,3.617763996124268,8.733086929169076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.244140625,0.0,1552.5579833984375,1895.4371337890625,0.0,3933.40576171875,0.901128113269806,1.0,0.0,3.0,1.0,0.0
18193560,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8241084814071655,0.401557594537735,0.3645907938480377,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9820677042007446,0.6756541132926941,0.6406717896461487,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8892067670822144,0.5096259713172913,0.3580916821956634,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.847845733165741,0.4405341446399688,0.4203057289123535,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7018330693244934,0.2436390072107315,1.1161391735076904,284.877685546875,284.95001220703125,301.5679931640625,292.3281555175781,298.5201721191406,297.2294616699219,284.879638671875,1.0,0.6613869667053223,0.3942261338233948,0.3942261338233948,1.0,1.0,-3.4824752807617188,1.0350178480148315,2.4474573135375977,0.2506678402423858,0.8227220773696899,0.8227220773696899,0.0,205.24891662597656,215.0,59322.03125,0.0,3627.982177734375,1.0,278.8583374023437,282.9034729003906,295.34771728515625,299.2104797363281,293.1499938964844,293.1499938964844,279.1499938964844,41528.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582158923149108,1.0,0.0,0.0,3.5020368099212646,3.502060413360596,8.183417321561137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.037109375,0.0,1414.385009765625,1895.4371337890625,0.0,3936.666015625,0.8773648142814636,1.0,0.0,3.0,1.0,0.0
18193620,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8212461471557617,0.4023466408252716,0.3651671111583709,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9788685441017152,0.6771031022071838,0.6417742371559143,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8869695663452148,0.5125486850738525,0.3600248396396637,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8452538847923279,0.4420410990715027,0.4216344058513641,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6990571618080139,0.2440555542707443,1.117869257926941,284.99005126953125,284.95001220703125,301.5492248535156,292.29254150390625,298.5140380859375,297.2333679199219,284.98992919921875,1.0,0.6642955541610718,0.3932189345359802,0.3932189345359802,1.0,1.0,-3.4904885292053223,1.0347710847854614,2.4557175636291504,0.2486317157745361,0.90884131193161,0.90884131193161,0.0,208.8679656982422,218.0,58567.63671875,0.0,3669.117431640625,1.0,279.1411437988281,283.03924560546875,295.2634582519531,298.9932861328125,293.1499938964844,293.1499938964844,278.8500061035156,34376.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483759999275208,1.0,0.0,0.0,3.590894937515259,3.590918064117432,8.603966534792562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.890625,0.0,1456.4459228515625,1895.4371337890625,0.0,3848.31982421875,0.891050398349762,1.0,0.0,3.0,1.0,0.0
18193680,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8212461471557617,0.4023466408252716,0.3651671111583709,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9788685441017152,0.6771031022071838,0.6417742371559143,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8869695663452148,0.5125486850738525,0.3600248396396637,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8452538847923279,0.4420410990715027,0.4216344058513641,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6990571618080139,0.2440555542707443,1.117869257926941,284.99005126953125,284.95001220703125,301.5492248535156,292.29254150390625,298.5140380859375,297.2333679199219,284.98992919921875,1.0,0.6642955541610718,0.3932189345359802,0.3932189345359802,1.0,1.0,-3.4904885292053223,1.0347710847854614,2.4557175636291504,0.2486317157745361,0.90884131193161,0.90884131193161,0.0,208.8679656982422,218.0,58567.63671875,0.0,3669.117431640625,1.0,279.1411437988281,283.03924560546875,295.2634582519531,298.9932861328125,293.1499938964844,293.1499938964844,278.8500061035156,34376.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483759999275208,1.0,0.0,0.0,3.590894937515259,3.590918064117432,8.603966534792562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.890625,0.0,1456.4459228515625,1895.4371337890625,0.0,3848.31982421875,0.891050398349762,1.0,0.0,3.0,1.0,0.0
