time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197460,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7474864721298218,0.3926371037960052,0.3601103127002716,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8944640159606934,0.685357928276062,0.6534025073051453,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8544187545776367,0.5972328186035156,0.4212032854557037,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7849095463752747,0.4567686319351196,0.4393001198768616,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6425207853317261,0.2464431673288345,1.146029353141785,284.99609375,284.95001220703125,302.0142517089844,291.64111328125,298.53546142578125,297.2174072265625,284.995361328125,1.0,0.7298772931098938,0.3660390675067901,0.3660390675067901,1.0,1.0,-3.6271238327026367,0.9963552355766296,2.6307685375213623,0.1817163079977035,0.9159079790115356,0.9159079790115356,0.0,307.2962341308594,314.0,58325.12890625,0.0,4625.60009765625,1.0,279.14093017578125,283.041015625,294.62091064453125,298.32183837890625,293.1499938964844,293.1499938964844,278.8500061035156,33466.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677380919456482,1.0,0.0,0.0,3.575336456298828,3.575359344482422,8.529569868187536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.0771484375,0.0,1433.109619140625,1895.4371337890625,0.0,4021.25634765625,0.8867533802986145,1.0,0.0,3.0,1.0,0.0
18197520,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7474864721298218,0.3926371037960052,0.3601103127002716,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8944640159606934,0.685357928276062,0.6534025073051453,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8544187545776367,0.5972328186035156,0.4212032854557037,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7849095463752747,0.4567686319351196,0.4393001198768616,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6425207853317261,0.2464431673288345,1.146029353141785,284.99609375,284.95001220703125,302.0142517089844,291.64111328125,298.53546142578125,297.2174072265625,284.995361328125,1.0,0.7298772931098938,0.3660390675067901,0.3660390675067901,1.0,1.0,-3.6271238327026367,0.9963552355766296,2.6307685375213623,0.1817163079977035,0.9159079790115356,0.9159079790115356,0.0,307.2962341308594,314.0,58325.12890625,0.0,4625.60009765625,1.0,279.14093017578125,283.041015625,294.62091064453125,298.32183837890625,293.1499938964844,293.1499938964844,278.8500061035156,33466.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677380919456482,1.0,0.0,0.0,3.575336456298828,3.575359344482422,8.529569868187536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.0771484375,0.0,1433.109619140625,1895.4371337890625,0.0,4021.25634765625,0.8867533802986145,1.0,0.0,3.0,1.0,0.0
18197580,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7454425692558289,0.3917254507541656,0.3596227765083313,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8920198082923889,0.6844539046287537,0.6529514789581299,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8535861968994141,0.5994535684585571,0.4230098128318786,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7830420136451721,0.456581175327301,0.4394378960132599,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6410325765609741,0.2462024539709091,1.146114468574524,284.90850830078125,284.95001220703125,302.02935791015625,291.6245422363281,298.53326416015625,297.21258544921875,284.9089660644531,1.0,0.7315813899040222,0.3653441965579986,0.3653441965579986,1.0,1.0,-3.6284446716308594,0.994570255279541,2.633874654769897,0.1797478049993515,0.8350617289543152,0.8350617289543152,0.0,310.6105651855469,317.0,58902.3125,0.0,4649.83203125,1.0,278.85894775390625,282.9323425292969,294.6488037109375,298.4555053710937,293.1499938964844,293.1499938964844,279.1499938964844,38579.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976311981678009,1.0,0.0,0.0,3.455821990966797,3.4558446407318115,7.968857289597508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.765625,0.0,1345.947509765625,1895.4371337890625,0.0,4096.58349609375,0.8643553256988525,1.0,0.0,3.0,1.0,0.0
18197640,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7454425692558289,0.3917254507541656,0.3596227765083313,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8920198082923889,0.6844539046287537,0.6529514789581299,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8535861968994141,0.5994535684585571,0.4230098128318786,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7830420136451721,0.456581175327301,0.4394378960132599,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6410325765609741,0.2462024539709091,1.146114468574524,284.90850830078125,284.95001220703125,302.02935791015625,291.6245422363281,298.53326416015625,297.21258544921875,284.9089660644531,1.0,0.7315813899040222,0.3653441965579986,0.3653441965579986,1.0,1.0,-3.6284446716308594,0.994570255279541,2.633874654769897,0.1797478049993515,0.8350617289543152,0.8350617289543152,0.0,310.6105651855469,317.0,58902.3125,0.0,4649.83203125,1.0,278.85894775390625,282.9323425292969,294.6488037109375,298.4555053710937,293.1499938964844,293.1499938964844,279.1499938964844,38579.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976311981678009,1.0,0.0,0.0,3.455821990966797,3.4558446407318115,7.968857289597508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.765625,0.0,1345.947509765625,1895.4371337890625,0.0,4096.58349609375,0.8643553256988525,1.0,0.0,3.0,1.0,0.0
18197700,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7445204257965088,0.3916727304458618,0.3594159483909607,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8908953666687012,0.6844292283058167,0.6527342200279236,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8532755374908447,0.6010198593139648,0.4239507615566253,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7821870446205139,0.4567746520042419,0.4395018815994262,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6403308510780334,0.2462268620729446,1.146031618118286,285.0098876953125,284.95001220703125,302.03546142578125,291.6159362792969,298.5345153808594,297.2139587402344,285.0102233886719,1.0,0.732387363910675,0.3649967908859253,0.3649967908859253,1.0,1.0,-3.629037141799927,0.9936609864234924,2.635376214981079,0.1786312609910965,0.9063861966133118,0.9063861966133118,0.0,312.1402893066406,317.0,58150.6640625,0.0,4660.98779296875,1.0,279.0970458984375,283.05438232421875,294.5876770019531,298.2432861328125,293.1499938964844,293.1499938964844,279.1499938964844,33980.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706715941429138,1.0,0.0,0.0,3.507709264755249,3.507731676101685,8.209950124182797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.158203125,0.0,1366.0313720703125,1895.4371337890625,0.0,4047.1220703125,0.8736333847045898,1.0,0.0,3.0,1.0,0.0
18197760,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7440077662467957,0.3917150199413299,0.3594992160797119,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8902171850204468,0.6845145225524902,0.6528623104095459,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8533691763877869,0.602621853351593,0.4251201450824737,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7817323207855225,0.4570761919021606,0.4398155808448791,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6399429440498352,0.2463330030441284,1.1466312408447266,284.9952392578125,284.95001220703125,302.04058837890625,291.6070861816406,298.5362548828125,297.2161865234375,284.9941711425781,1.0,0.733308732509613,0.3646553158760071,0.3646553158760071,1.0,1.0,-3.6317954063415527,0.9934563040733336,2.638339042663574,0.1777825355529785,0.9143378734588624,0.9143378734588624,0.0,313.3650817871094,320.0,58262.90625,0.0,4676.318359375,1.0,279.14178466796875,283.0406188964844,294.586181640625,298.2836303710937,293.1499938964844,293.1499938964844,278.8500061035156,33402.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968712329864502,1.0,0.0,0.0,3.572974443435669,3.5729973316192627,8.518303502569324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.18359375,0.0,1430.128662109375,1895.4371337890625,0.0,4029.856689453125,0.8859469890594482,1.0,0.0,3.0,1.0,0.0
18197820,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7420260906219482,0.3908102810382843,0.3590240478515625,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8877744674682617,0.6834811568260193,0.6523059606552124,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8524659276008606,0.6045964360237122,0.4267807900905609,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7799083590507507,0.4568847715854645,0.439954549074173,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6384894847869873,0.2460785210132599,1.14667546749115,284.90838623046875,284.95001220703125,302.0475769042969,291.5886535644531,298.5311889648437,297.2104797363281,284.9088439941406,1.0,0.7349720001220703,0.363972395658493,0.363972395658493,1.0,1.0,-3.632781505584717,0.991596221923828,2.6411852836608887,0.1758080869913101,0.8338150978088379,0.8338150978088379,0.0,316.6962585449219,323.0,58821.40625,0.0,4699.76171875,1.0,278.8590087890625,282.9334716796875,294.613037109375,298.4149780273437,293.1499938964844,293.1499938964844,279.1499938964844,38605.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773515462875366,1.0,0.0,0.0,3.4501514434814453,3.45017409324646,7.942726369947195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.4013671875,0.0,1340.41650390625,1895.4371337890625,0.0,4105.65966796875,0.8631196618080139,1.0,0.0,3.0,1.0,0.0
18197880,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7420260906219482,0.3908102810382843,0.3590240478515625,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8877744674682617,0.6834811568260193,0.6523059606552124,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8524659276008606,0.6045964360237122,0.4267807900905609,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7799083590507507,0.4568847715854645,0.439954549074173,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6384894847869873,0.2460785210132599,1.14667546749115,284.90838623046875,284.95001220703125,302.0475769042969,291.5886535644531,298.5311889648437,297.2104797363281,284.9088439941406,1.0,0.7349720001220703,0.363972395658493,0.363972395658493,1.0,1.0,-3.632781505584717,0.991596221923828,2.6411852836608887,0.1758080869913101,0.8338150978088379,0.8338150978088379,0.0,316.6962585449219,323.0,58821.40625,0.0,4699.76171875,1.0,278.8590087890625,282.9334716796875,294.613037109375,298.4149780273437,293.1499938964844,293.1499938964844,279.1499938964844,38605.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773515462875366,1.0,0.0,0.0,3.4501514434814453,3.45017409324646,7.942726369947195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.4013671875,0.0,1340.41650390625,1895.4371337890625,0.0,4105.65966796875,0.8631196618080139,1.0,0.0,3.0,1.0,0.0
18197940,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7406341433525085,0.3907982110977173,0.3589092493057251,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8859532475471497,0.6834091544151306,0.6520975232124329,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8521559834480286,0.6075471043586731,0.4287300407886505,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7786292433738708,0.4573720395565033,0.4403331577777862,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6374192237854004,0.2461912631988525,1.147135615348816,284.9947509765625,284.95001220703125,302.04998779296875,291.5691223144531,298.5311889648437,297.2132873535156,284.9940185546875,1.0,0.7366499304771423,0.363289475440979,0.363289475440979,1.0,1.0,-3.6357386112213135,0.9903693199157716,2.645369291305542,0.1738092005252838,0.9124686121940612,0.9124686121940612,0.0,319.4626159667969,326.0,58168.30859375,0.0,4725.2861328125,1.0,279.1408386230469,283.0421447753906,294.5491027832031,298.24078369140625,293.1499938964844,293.1499938964844,278.8500061035156,33513.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698137640953064,1.0,0.0,0.0,3.564567804336548,3.5645906925201416,8.478266977363091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.3203125,0.0,1422.01025390625,1895.4371337890625,0.0,4039.56787109375,0.8843711018562317,1.0,0.0,3.0,1.0,0.0
18198000,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7406341433525085,0.3907982110977173,0.3589092493057251,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8859532475471497,0.6834091544151306,0.6520975232124329,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8521559834480286,0.6075471043586731,0.4287300407886505,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7786292433738708,0.4573720395565033,0.4403331577777862,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6374192237854004,0.2461912631988525,1.147135615348816,284.9947509765625,284.95001220703125,302.04998779296875,291.5691223144531,298.5311889648437,297.2132873535156,284.9940185546875,1.0,0.7366499304771423,0.363289475440979,0.363289475440979,1.0,1.0,-3.6357386112213135,0.9903693199157716,2.645369291305542,0.1738092005252838,0.9124686121940612,0.9124686121940612,0.0,319.4626159667969,326.0,58168.30859375,0.0,4725.2861328125,1.0,279.1408386230469,283.0421447753906,294.5491027832031,298.24078369140625,293.1499938964844,293.1499938964844,278.8500061035156,33513.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698137640953064,1.0,0.0,0.0,3.564567804336548,3.5645906925201416,8.478266977363091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.3203125,0.0,1422.01025390625,1895.4371337890625,0.0,4039.56787109375,0.8843711018562317,1.0,0.0,3.0,1.0,0.0
18198060,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7387086749076843,0.3898971080780029,0.3584290146827698,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8835321664810181,0.6822969317436218,0.6514481902122498,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8512361645698547,0.6094329953193665,0.4303068816661834,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7768510580062866,0.4571725130081177,0.4404588937759399,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6359992623329163,0.2459229528903961,1.147099256515503,284.9087829589844,284.95001220703125,302.04998779296875,291.5550537109375,298.524169921875,297.2075500488281,284.9092102050781,1.0,0.7382654547691345,0.3626162111759186,0.3626162111759186,1.0,1.0,-3.636392831802368,0.9884286522865297,2.6479640007019043,0.171810120344162,0.8324332237243652,0.8324332237243652,0.0,322.7895812988281,329.0,58723.4140625,0.0,4747.80322265625,1.0,278.85906982421875,282.9356994628906,294.5765686035156,298.3706970214844,293.1499938964844,293.1499938964844,279.1499938964844,38610.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778940081596376,1.0,0.0,0.0,3.4425501823425293,3.442572593688965,7.907766530479421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.36767578125,0.0,1332.810302734375,1895.4371337890625,0.0,4110.39013671875,0.8614549040794373,1.0,0.0,3.0,1.0,0.0
18198120,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7387086749076843,0.3898971080780029,0.3584290146827698,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8835321664810181,0.6822969317436218,0.6514481902122498,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8512361645698547,0.6094329953193665,0.4303068816661834,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7768510580062866,0.4571725130081177,0.4404588937759399,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6359992623329163,0.2459229528903961,1.147099256515503,284.9087829589844,284.95001220703125,302.04998779296875,291.5550537109375,298.524169921875,297.2075500488281,284.9092102050781,1.0,0.7382654547691345,0.3626162111759186,0.3626162111759186,1.0,1.0,-3.636392831802368,0.9884286522865297,2.6479640007019043,0.171810120344162,0.8324332237243652,0.8324332237243652,0.0,322.7895812988281,329.0,58723.4140625,0.0,4747.80322265625,1.0,278.85906982421875,282.9356994628906,294.5765686035156,298.3706970214844,293.1499938964844,293.1499938964844,279.1499938964844,38610.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778940081596376,1.0,0.0,0.0,3.4425501823425293,3.442572593688965,7.907766530479421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.36767578125,0.0,1332.810302734375,1895.4371337890625,0.0,4110.39013671875,0.8614549040794373,1.0,0.0,3.0,1.0,0.0
18198180,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7373712658882141,0.389887660741806,0.358317106962204,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.881746232509613,0.6821635961532593,0.6511805057525635,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8509353399276733,0.6123290657997131,0.4322154223918915,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7756193280220032,0.4576521813869476,0.4408306181430816,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6349645256996155,0.2460264414548874,1.147513747215271,284.9954833984375,284.95001220703125,302.04998779296875,291.5524597167969,298.52362060546875,297.21044921875,284.99481201171875,1.0,0.7399071455001831,0.3619429171085357,0.3619429171085357,1.0,1.0,-3.639169692993164,0.9871684908866882,2.652001142501831,0.1698036193847656,0.9115859866142272,0.9115859866142272,0.0,325.5378723144531,332.0,58101.2109375,0.0,4772.7666015625,1.0,279.1407775878906,283.0443115234375,294.5262756347656,298.2082824707031,293.1499938964844,293.1499938964844,278.8500061035156,33475.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691029191017152,1.0,0.0,0.0,3.558354377746582,3.5583770275115967,8.448734547528147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2197265625,0.0,1415.1649169921875,1895.4371337890625,0.0,4033.302001953125,0.8829607367515564,1.0,0.0,3.0,1.0,0.0
18198240,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7373712658882141,0.389887660741806,0.358317106962204,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.881746232509613,0.6821635961532593,0.6511805057525635,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8509353399276733,0.6123290657997131,0.4322154223918915,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7756193280220032,0.4576521813869476,0.4408306181430816,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6349645256996155,0.2460264414548874,1.147513747215271,284.9954833984375,284.95001220703125,302.04998779296875,291.5524597167969,298.52362060546875,297.21044921875,284.99481201171875,1.0,0.7399071455001831,0.3619429171085357,0.3619429171085357,1.0,1.0,-3.639169692993164,0.9871684908866882,2.652001142501831,0.1698036193847656,0.9115859866142272,0.9115859866142272,0.0,325.5378723144531,332.0,58101.2109375,0.0,4772.7666015625,1.0,279.1407775878906,283.0443115234375,294.5262756347656,298.2082824707031,293.1499938964844,293.1499938964844,278.8500061035156,33475.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691029191017152,1.0,0.0,0.0,3.558354377746582,3.5583770275115967,8.448734547528147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2197265625,0.0,1415.1649169921875,1895.4371337890625,0.0,4033.302001953125,0.8829607367515564,1.0,0.0,3.0,1.0,0.0
18198300,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.73664391040802,0.3894796371459961,0.3582352995872497,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8807886838912964,0.6816428899765015,0.6510275602340698,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8507011532783508,0.6132807731628418,0.4331246316432953,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7749592661857605,0.4575986266136169,0.4410255551338196,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6344326734542847,0.2459294497966766,1.1478513479232788,284.88262939453125,284.95001220703125,302.04998779296875,291.55523681640625,298.52056884765625,297.2081298828125,284.8824768066406,1.0,0.7407656311988831,0.3616062998771667,0.3616062998771667,1.0,1.0,-3.640628576278688,0.9865533709526062,2.6540751457214355,0.1689272969961166,0.8321235179901123,0.8321235179901123,0.0,327.02764892578125,332.0,58888.328125,0.0,4786.1669921875,1.0,278.90045166015625,282.9100036621094,294.5824279785156,298.4178466796875,293.1499938964844,293.1499938964844,278.8500061035156,38156.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746866226196288,1.0,0.0,0.0,3.512754440307617,3.512777328491211,8.233582775574178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.3046875,0.0,1401.2996826171875,1895.4371337890625,0.0,4082.367919921875,0.8740401864051819,1.0,0.0,3.0,1.0,0.0
18198360,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7355193495750427,0.3889932930469513,0.3578484058380127,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8793867826461792,0.6810013055801392,0.6504892706871033,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.850044846534729,0.6141544580459595,0.4337573945522308,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7739072442054749,0.457446813583374,0.4409551322460174,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6335963010787964,0.2457529455423355,1.147460699081421,284.91064453125,284.95001220703125,302.04998779296875,291.5605773925781,298.51678466796875,297.2048645019531,284.9115905761719,1.0,0.7414946556091309,0.3612860739231109,0.3612860739231109,1.0,1.0,-3.639724016189575,0.985241711139679,2.654482126235962,0.1678288578987121,0.8331097960472107,0.8331097960472107,0.0,328.8446350097656,335.0,58687.5625,0.0,4794.9033203125,1.0,278.8584899902344,282.93878173828125,294.5778503417969,298.3632202148437,293.1499938964844,293.1499938964844,279.1499938964844,38688.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976168930530548,1.0,0.0,0.0,3.4369559288024902,3.436978340148926,7.882086947574862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.1484375,0.0,1327.7530517578125,1895.4371337890625,0.0,4095.333740234375,0.8603872656822205,1.0,0.0,3.0,1.0,0.0
18198420,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7342191338539124,0.3889878094196319,0.357734203338623,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8776258826255798,0.6808169484138489,0.6501672267913818,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8497384190559387,0.6169936656951904,0.4356203377246856,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.772708535194397,0.4579196274280548,0.4413159489631653,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6325875520706177,0.2458510100841522,1.1478402614593506,284.9970397949219,284.95001220703125,302.04998779296875,291.5786437988281,298.51641845703125,297.20782470703125,284.996337890625,1.0,0.7431089282035828,0.3606456220149994,0.3606456220149994,1.0,1.0,-3.642322301864624,0.9840238690376282,2.6582984924316406,0.1658876687288284,0.9130913615226746,0.9130913615226746,0.0,331.5928039550781,323.0,58132.2109375,0.0,4819.41357421875,1.0,279.1407470703125,283.0455322265625,294.54931640625,298.2269287109375,293.1499938964844,293.1499938964844,278.8500061035156,33384.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667190313339232,1.0,0.0,0.0,3.559123039245605,3.55914568901062,8.452386168755766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.4248046875,0.0,1415.3101806640625,1895.4371337890625,0.0,4012.248779296875,0.8830677270889282,1.0,0.0,3.0,1.0,0.0
18198480,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7342191338539124,0.3889878094196319,0.357734203338623,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8776258826255798,0.6808169484138489,0.6501672267913818,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8497384190559387,0.6169936656951904,0.4356203377246856,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.772708535194397,0.4579196274280548,0.4413159489631653,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6325875520706177,0.2458510100841522,1.1478402614593506,284.9970397949219,284.95001220703125,302.04998779296875,291.5786437988281,298.51641845703125,297.20782470703125,284.996337890625,1.0,0.7431089282035828,0.3606456220149994,0.3606456220149994,1.0,1.0,-3.642322301864624,0.9840238690376282,2.6582984924316406,0.1658876687288284,0.9130913615226746,0.9130913615226746,0.0,331.5928039550781,323.0,58132.2109375,0.0,4819.41357421875,1.0,279.1407470703125,283.0455322265625,294.54931640625,298.2269287109375,293.1499938964844,293.1499938964844,278.8500061035156,33384.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667190313339232,1.0,0.0,0.0,3.559123039245605,3.55914568901062,8.452386168755766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.4248046875,0.0,1415.3101806640625,1895.4371337890625,0.0,4012.248779296875,0.8830677270889282,1.0,0.0,3.0,1.0,0.0
18198540,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7355496287345886,0.3881179094314575,0.3570060431957245,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8795126080513,0.6796125769615173,0.64914470911026,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8527202606201172,0.6187605857849121,0.4369068741798401,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7746764421463013,0.4577158093452453,0.4411517381668091,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6339163780212402,0.2455854713916778,1.1464475393295288,284.9099426269531,284.95001220703125,302.04998779296875,291.6058349609375,298.5096740722656,297.2025146484375,284.91033935546875,1.0,0.7406390309333801,0.3600051999092102,0.3600051999092102,1.0,1.0,-3.639904022216797,0.9812097549438475,2.658694267272949,0.1637296825647354,0.833625078201294,0.833625078201294,0.0,327.6476745605469,311.0,58751.16796875,0.0,4788.0029296875,1.0,278.85906982421875,282.9368896484375,294.6203308105469,298.4046630859375,293.1499938964844,293.1499938964844,279.1499938964844,38480.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733617901802064,1.0,0.0,0.0,3.443210363388061,3.443232774734497,7.910799695309834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.787109375,0.0,1332.5498046875,1895.4371337890625,0.0,4070.75830078125,0.8614823818206787,1.0,0.0,3.0,1.0,0.0
18198600,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7355496287345886,0.3881179094314575,0.3570060431957245,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8795126080513,0.6796125769615173,0.64914470911026,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8527202606201172,0.6187605857849121,0.4369068741798401,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7746764421463013,0.4577158093452453,0.4411517381668091,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6339163780212402,0.2455854713916778,1.1464475393295288,284.9099426269531,284.95001220703125,302.04998779296875,291.6058349609375,298.5096740722656,297.2025146484375,284.91033935546875,1.0,0.7406390309333801,0.3600051999092102,0.3600051999092102,1.0,1.0,-3.639904022216797,0.9812097549438475,2.658694267272949,0.1637296825647354,0.833625078201294,0.833625078201294,0.0,327.6476745605469,311.0,58751.16796875,0.0,4788.0029296875,1.0,278.85906982421875,282.9368896484375,294.6203308105469,298.4046630859375,293.1499938964844,293.1499938964844,279.1499938964844,38480.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733617901802064,1.0,0.0,0.0,3.443210363388061,3.443232774734497,7.910799695309834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.787109375,0.0,1332.5498046875,1895.4371337890625,0.0,4070.75830078125,0.8614823818206787,1.0,0.0,3.0,1.0,0.0
18198660,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7392928600311279,0.3882049918174743,0.3565530180931091,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8844618797302246,0.6794320344924927,0.6483885049819946,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8586229681968689,0.6216001510620117,0.4384447932243347,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7793093323707581,0.458242267370224,0.4411212205886841,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.637202262878418,0.2457520961761474,1.1450159549713137,284.9964904785156,284.95001220703125,302.04998779296875,291.641357421875,298.5098571777344,297.2062072753906,284.99578857421875,1.0,0.7364743947982788,0.3594241738319397,0.3594241738319397,1.0,1.0,-3.6385326385498047,0.9789214134216307,2.659611225128174,0.1616016775369644,0.913374364376068,0.913374364376068,0.0,319.2242431640625,299.0,58160.8046875,0.0,4731.78515625,1.0,279.1407775878906,283.0449523925781,294.60955810546875,298.2854919433594,293.1499938964844,293.1499938964844,278.8500061035156,33401.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963447630405426,1.0,0.0,0.0,3.561430215835572,3.561452865600586,8.463347285214695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.7529296875,0.0,1417.877685546875,1895.4371337890625,0.0,3983.25830078125,0.8835929036140442,1.0,0.0,3.0,1.0,0.0
18198720,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7392928600311279,0.3882049918174743,0.3565530180931091,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8844618797302246,0.6794320344924927,0.6483885049819946,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8586229681968689,0.6216001510620117,0.4384447932243347,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7793093323707581,0.458242267370224,0.4411212205886841,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.637202262878418,0.2457520961761474,1.1450159549713137,284.9964904785156,284.95001220703125,302.04998779296875,291.641357421875,298.5098571777344,297.2062072753906,284.99578857421875,1.0,0.7364743947982788,0.3594241738319397,0.3594241738319397,1.0,1.0,-3.6385326385498047,0.9789214134216307,2.659611225128174,0.1616016775369644,0.913374364376068,0.913374364376068,0.0,319.2242431640625,299.0,58160.8046875,0.0,4731.78515625,1.0,279.1407775878906,283.0449523925781,294.60955810546875,298.2854919433594,293.1499938964844,293.1499938964844,278.8500061035156,33401.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963447630405426,1.0,0.0,0.0,3.561430215835572,3.561452865600586,8.463347285214695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.7529296875,0.0,1417.877685546875,1895.4371337890625,0.0,3983.25830078125,0.8835929036140442,1.0,0.0,3.0,1.0,0.0
18198780,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7436290979385376,0.3874695599079132,0.3557272851467132,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8902734518051147,0.67827308177948,0.6471768021583557,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8653498291969299,0.6233977675437927,0.4395837783813476,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7847300171852112,0.4581312239170074,0.4408132135868072,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6411324739456177,0.2456030994653701,1.1430398225784302,284.9101867675781,284.95001220703125,302.04998779296875,291.68438720703125,298.50408935546875,297.2019348144531,284.9106140136719,1.0,0.7313616871833801,0.3588431477546692,0.3588431477546692,1.0,1.0,-3.634711980819702,0.975860357284546,2.658851623535156,0.159441277384758,0.8342512845993042,0.8342512845993042,0.0,309.47442626953125,287.0,58793.72265625,0.0,4660.48681640625,1.0,278.85906982421875,282.9369506835937,294.696533203125,298.4798889160156,293.1499938964844,293.1499938964844,279.1499938964844,38465.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696151614189148,1.0,0.0,0.0,3.4456167221069336,3.445639371871948,7.921861424620147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.43310546875,0.0,1334.8656005859375,1895.4371337890625,0.0,4037.81787109375,0.8620101809501648,1.0,0.0,3.0,1.0,0.0
18198840,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7436290979385376,0.3874695599079132,0.3557272851467132,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8902734518051147,0.67827308177948,0.6471768021583557,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8653498291969299,0.6233977675437927,0.4395837783813476,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7847300171852112,0.4581312239170074,0.4408132135868072,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6411324739456177,0.2456030994653701,1.1430398225784302,284.9101867675781,284.95001220703125,302.04998779296875,291.68438720703125,298.50408935546875,297.2019348144531,284.9106140136719,1.0,0.7313616871833801,0.3588431477546692,0.3588431477546692,1.0,1.0,-3.634711980819702,0.975860357284546,2.658851623535156,0.159441277384758,0.8342512845993042,0.8342512845993042,0.0,309.47442626953125,287.0,58793.72265625,0.0,4660.48681640625,1.0,278.85906982421875,282.9369506835937,294.696533203125,298.4798889160156,293.1499938964844,293.1499938964844,279.1499938964844,38465.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696151614189148,1.0,0.0,0.0,3.4456167221069336,3.445639371871948,7.921861424620147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.43310546875,0.0,1334.8656005859375,1895.4371337890625,0.0,4037.81787109375,0.8620101809501648,1.0,0.0,3.0,1.0,0.0
18198900,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7462084889411926,0.3875154256820678,0.3553521335124969,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8936715722084045,0.6781343221664429,0.6465826630592346,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8692331314086914,0.6247848868370056,0.440191388130188,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7878702282905579,0.4583775997161865,0.4406549036502838,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6434239149093628,0.2456926256418228,1.1419492959976196,285.0114440917969,284.95001220703125,302.04998779296875,291.7084655761719,298.5039978027344,297.20361328125,285.01177978515625,1.0,0.728573203086853,0.3585526347160339,0.3585526347160339,1.0,1.0,-3.632767677307129,0.9743257761001588,2.65844202041626,0.1582325994968414,0.9060158133506776,0.9060158133506776,0.0,304.0756530761719,287.0,58081.5703125,0.0,4621.560546875,1.0,279.0968322753906,283.0584411621094,294.6672058105469,298.3013610839844,293.1499938964844,293.1499938964844,279.1499938964844,33869.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962632656097412,1.0,0.0,0.0,3.4996652603149414,3.499687433242798,8.172337970790977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.87744140625,0.0,1356.9749755859375,1895.4371337890625,0.0,3976.018310546875,0.8717532157897949,1.0,0.0,3.0,1.0,0.0
18198960,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7494096159934998,0.38766610622406,0.3552659749984741,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8977681398391724,0.678128182888031,0.6463386416435242,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.873820960521698,0.6262625455856323,0.44105264544487,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.791635274887085,0.4587393701076507,0.4407467246055603,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6462254524230957,0.2458763867616653,1.1415618658065796,284.9974060058594,284.95001220703125,302.04998779296875,291.7341003417969,298.5049743652344,297.2064208984375,284.9963684082031,1.0,0.7258234024047852,0.3582987785339355,0.3582987785339355,1.0,1.0,-3.6330487728118896,0.9735982418060304,2.65945053100586,0.1573788821697235,0.915000319480896,0.915000319480896,0.0,298.2025451660156,275.0,58237.1875,0.0,4585.90771484375,1.0,279.1417236328125,283.0447692871094,294.6998291015625,298.3774108886719,293.1499938964844,293.1499938964844,278.8500061035156,33272.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593124985694884,1.0,0.0,0.0,3.5674397945404053,3.567462682723999,8.491934408993984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.232421875,0.0,1423.29443359375,1895.4371337890625,0.0,3946.455078125,0.8846191167831421,1.0,0.0,3.0,1.0,0.0
18199020,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7553391456604004,0.3870086967945099,0.3544697761535644,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.905486524105072,0.676983118057251,0.6450963020324707,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8825215697288513,0.6280473470687866,0.4421537518501282,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7987334728240967,0.4586853682994842,0.4404467344284057,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6516028046607971,0.24581179022789,1.1397331953048706,284.9107971191406,284.95001220703125,302.04998779296875,291.78973388671875,298.4998474121094,297.2025756835937,284.9112548828125,1.0,0.7200022339820862,0.3577911257743835,0.3577911257743835,1.0,1.0,-3.629368543624878,0.970819056034088,2.6585495471954346,0.1554560363292694,0.836276113986969,0.836276113986969,0.0,287.0129089355469,263.0,58909.640625,0.0,4506.32568359375,1.0,278.8590393066406,282.9360656738281,294.8009948730469,298.58892822265625,293.1499938964844,293.1499938964844,279.1499938964844,38394.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96535724401474,1.0,0.0,0.0,3.453106164932251,3.4531288146972656,7.956336958159227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.1552734375,0.0,1341.900634765625,1895.4371337890625,0.0,4000.1943359375,0.8636038899421692,1.0,0.0,3.0,1.0,0.0
18199080,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7553391456604004,0.3870086967945099,0.3544697761535644,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.905486524105072,0.676983118057251,0.6450963020324707,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8825215697288513,0.6280473470687866,0.4421537518501282,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7987334728240967,0.4586853682994842,0.4404467344284057,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6516028046607971,0.24581179022789,1.1397331953048706,284.9107971191406,284.95001220703125,302.04998779296875,291.78973388671875,298.4998474121094,297.2025756835937,284.9112548828125,1.0,0.7200022339820862,0.3577911257743835,0.3577911257743835,1.0,1.0,-3.629368543624878,0.970819056034088,2.6585495471954346,0.1554560363292694,0.836276113986969,0.836276113986969,0.0,287.0129089355469,263.0,58909.640625,0.0,4506.32568359375,1.0,278.8590393066406,282.9360656738281,294.8009948730469,298.58892822265625,293.1499938964844,293.1499938964844,279.1499938964844,38394.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96535724401474,1.0,0.0,0.0,3.453106164932251,3.4531288146972656,7.956336958159227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.1552734375,0.0,1341.900634765625,1895.4371337890625,0.0,4000.1943359375,0.8636038899421692,1.0,0.0,3.0,1.0,0.0
18199140,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.762642502784729,0.3872686326503753,0.3540445566177368,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9153066873550416,0.676821231842041,0.6442286968231201,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.89276123046875,0.6307981014251709,0.4435544013977051,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8070855140686035,0.4593404233455658,0.4404006004333496,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6580923199653625,0.2461489588022232,1.138437032699585,284.999267578125,284.95001220703125,302.04998779296875,291.85040283203125,298.5007629394531,297.20684814453125,284.99853515625,1.0,0.7140797972679138,0.3572834432125091,0.3572834432125091,1.0,1.0,-3.627874612808228,0.968736469745636,2.6591382026672363,0.1535259187221527,0.9185981154441832,0.9185981154441832,0.0,275.029541015625,251.0,58380.34765625,0.0,4427.97802734375,1.0,279.1408996582031,283.0449523925781,294.81658935546875,298.5009155273437,293.1499938964844,293.1499938964844,278.8500061035156,33288.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550210237503052,1.0,0.0,0.0,3.5749943256378174,3.575016975402832,8.527937325197854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.0712890625,0.0,1431.442626953125,1895.4371337890625,0.0,3908.080810546875,0.8865578174591064,1.0,0.0,3.0,1.0,0.0
18199200,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.762642502784729,0.3872686326503753,0.3540445566177368,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9153066873550416,0.676821231842041,0.6442286968231201,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.89276123046875,0.6307981014251709,0.4435544013977051,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8070855140686035,0.4593404233455658,0.4404006004333496,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6580923199653625,0.2461489588022232,1.138437032699585,284.999267578125,284.95001220703125,302.04998779296875,291.85040283203125,298.5007629394531,297.20684814453125,284.99853515625,1.0,0.7140797972679138,0.3572834432125091,0.3572834432125091,1.0,1.0,-3.627874612808228,0.968736469745636,2.6591382026672363,0.1535259187221527,0.9185981154441832,0.9185981154441832,0.0,275.029541015625,251.0,58380.34765625,0.0,4427.97802734375,1.0,279.1408996582031,283.0449523925781,294.81658935546875,298.5009155273437,293.1499938964844,293.1499938964844,278.8500061035156,33288.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550210237503052,1.0,0.0,0.0,3.5749943256378174,3.575016975402832,8.527937325197854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.0712890625,0.0,1431.442626953125,1895.4371337890625,0.0,3908.080810546875,0.8865578174591064,1.0,0.0,3.0,1.0,0.0
18199260,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7699969410896301,0.3866630494594574,0.3532812893390655,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9255841374397278,0.6756219863891602,0.6429247260093689,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9029486179351808,0.6323362588882446,0.4444865882396698,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8151206970214844,0.4593232274055481,0.4401218295097351,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6647903919219971,0.2461283802986145,1.1367586851119995,284.91082763671875,284.95001220703125,302.04998779296875,291.9153747558594,298.4950866699219,297.2022705078125,284.91131591796875,1.0,0.7080225944519043,0.3567824363708496,0.3567824363708496,1.0,1.0,-3.6241629123687744,0.965971052646637,2.6581919193267822,0.1516108065843582,0.8390465378761292,0.8390465378761292,0.0,263.5179443359375,239.0,59089.43359375,0.0,4346.58837890625,1.0,278.8589172363281,282.9335021972656,294.9264831542969,298.72442626953125,293.1499938964844,293.1499938964844,279.1499938964844,38338.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609995484352112,1.0,0.0,0.0,3.465719699859619,3.465742349624634,8.014569061742804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.265625,0.0,1354.263427734375,1895.4371337890625,0.0,3961.490966796875,0.8663582801818848,1.0,0.0,3.0,1.0,0.0
