time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,9.637168113840744e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001014840236166,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001014840236166,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0004813965060748,293.3031311035156,294.1499938964844,295.9627990722656,293.72393798828125,295.5904846191406,295.9426574707031,293.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001216660919908e-09,0.0010268210899084,-0.0226318221539258,0.0,0.0,0.0,-0.0092751123011112,60.0,1.8627233505249023,0.0,-7.188783968103962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,9.638067422201856e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.000481441442389,293.3029479980469,294.1499938964844,295.9651184082031,293.7252502441406,295.59722900390625,295.9491271972656,293.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269238846376,9.012421031684426e-09,0.0010269149206578,-0.0226611606776714,0.0,0.0,0.0,-0.0092806573957204,60.0,1.863985776901245,0.0,-7.190126183331813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,9.638067422201856e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.000481441442389,293.3029479980469,294.1499938964844,295.9651184082031,293.7252502441406,295.59722900390625,295.9491271972656,293.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269238846376,9.012421031684426e-09,0.0010269149206578,-0.0226611606776714,0.0,0.0,0.0,-0.0092806573957204,60.0,1.863985776901245,0.0,-7.190126183331813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,9.643079829402268e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.000101546269434,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,7.500172796426341e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.000101546269434,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0004816917935386,293.30279541015625,294.1499938964844,295.966552734375,293.7264099121094,295.6037292480469,295.9525756835937,293.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274583473801,9.074867080016702e-09,0.001027449266985,-0.0228246729820966,0.0,0.0,0.0,-0.0093116164207458,60.0,1.8647516965866089,0.0,-7.19760606671116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,9.643079829402268e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.000101546269434,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,7.500172796426341e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.000101546269434,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0004816917935386,293.30279541015625,294.1499938964844,295.966552734375,293.7264099121094,295.6037292480469,295.9525756835937,293.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274583473801,9.074867080016702e-09,0.001027449266985,-0.0228246729820966,0.0,0.0,0.0,-0.0093116164207458,60.0,1.8647516965866089,0.0,-7.19760606671116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,9.647674596635623e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001015946618281,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.503746746806428e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0001015946618281,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0004819213354494,293.3026428222656,294.1499938964844,295.9672546386719,293.7274169921875,295.61016845703125,295.9561462402344,293.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027948106639,9.132115508236892e-09,0.0010279390262439,-0.0229745749384164,0.0,0.0,0.0,-0.0093399975448846,60.0,1.865546941757202,0.0,-7.204467067367659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,9.647674596635623e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001015946618281,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.503746746806428e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0001015946618281,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0004819213354494,293.3026428222656,294.1499938964844,295.9672546386719,293.7274169921875,295.61016845703125,295.9561462402344,293.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027948106639,9.132115508236892e-09,0.0010279390262439,-0.0229745749384164,0.0,0.0,0.0,-0.0093399975448846,60.0,1.865546941757202,0.0,-7.204467067367659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.654671157477424e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001016683381749,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.509188435506076e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001016683381749,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0004822708142455,293.302490234375,294.1499938964844,295.9672546386719,293.7283020019531,295.6165466308594,295.958984375,293.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286930482834,9.219284002881524e-09,0.001028683851473,-0.0232028178870677,0.0,0.0,0.0,-0.0093832081183791,60.0,1.866195797920227,0.0,-7.214919861553426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.654671157477424e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001016683381749,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.509188435506076e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001016683381749,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0004822708142455,293.302490234375,294.1499938964844,295.9672546386719,293.7283020019531,295.6165466308594,295.958984375,293.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286930482834,9.219284002881524e-09,0.001028683851473,-0.0232028178870677,0.0,0.0,0.0,-0.0093832081183791,60.0,1.866195797920227,0.0,-7.214919861553426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,9.658453927841038e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001017081667669,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,7.512130832765251e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0001017081667669,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0004824597563128,293.30242919921875,294.1499938964844,295.9670104980469,293.7286682128906,295.6197204589844,295.9602966308594,293.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290975915268,9.26641430254449e-09,0.0010290883947163,-0.0233262218534946,0.0,0.0,0.0,-0.0094065805897116,60.0,1.8664888143539429,0.0,-7.220574360644606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,9.663283708505332e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001017590329865,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,7.515887409681454e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001017590329865,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0004827010270673,293.3023681640625,294.1499938964844,295.96661376953125,293.72900390625,295.62286376953125,295.961181640625,293.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296120308339,9.326591943192852e-09,0.0010296026011928,-0.0234837867319583,0.0,0.0,0.0,-0.0094364117830991,60.0,1.8667181730270384,0.0,-7.227798448639079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.673780732555316e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001018695693346,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.52405176172033e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001018695693346,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0004832253907807,293.30224609375,294.1499938964844,295.9654541015625,293.7296142578125,295.6290283203125,295.9624938964844,293.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307286866009,9.457378880028957e-09,0.0010307192569598,-0.0238262265920639,0.0,0.0,0.0,-0.009501239284873,60.0,1.8671358823776243,0.0,-7.243509969612205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.673780732555316e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001018695693346,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.52405176172033e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001018695693346,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0004832253907807,293.30224609375,294.1499938964844,295.9654541015625,293.7296142578125,295.6290283203125,295.9624938964844,293.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307286866009,9.457378880028957e-09,0.0010307192569598,-0.0238262265920639,0.0,0.0,0.0,-0.009501239284873,60.0,1.8671358823776243,0.0,-7.243509969612205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,9.686149132903664e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001019998089759,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,7.533671305282041e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001019998089759,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0004838431777898,293.3021545410156,294.1499938964844,295.9638061523437,293.7300720214844,295.63507080078125,295.9628295898437,293.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320468572899,9.611471618597989e-09,0.0010320373112335,-0.0242296773940324,0.0,0.0,0.0,-0.0095776319503784,60.0,1.867474913597107,0.0,-7.262043055789037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,9.686149132903664e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001019998089759,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,7.533671305282041e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001019998089759,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0004838431777898,293.3021545410156,294.1499938964844,295.9638061523437,293.7300720214844,295.63507080078125,295.9628295898437,293.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320468572899,9.611471618597989e-09,0.0010320373112335,-0.0242296773940324,0.0,0.0,0.0,-0.0095776319503784,60.0,1.867474913597107,0.0,-7.262043055789037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.699850488686934e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001021440912154,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.544327672803774e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001021440912154,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0004845276125706,293.30206298828125,294.1499938964844,295.9617614746094,293.7304077148437,295.6409912109375,295.9625549316406,293.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033506472595,9.782181287221192e-09,0.001033496693708,-0.0246766209602355,0.0,0.0,0.0,-0.0096622575074434,60.0,1.8677990436553955,0.0,-7.282602609848254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.699850488686934e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001021440912154,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.544327672803774e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001021440912154,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0004845276125706,293.30206298828125,294.1499938964844,295.9617614746094,293.7304077148437,295.6409912109375,295.9625549316406,293.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033506472595,9.782181287221192e-09,0.001033496693708,-0.0246766209602355,0.0,0.0,0.0,-0.0096622575074434,60.0,1.8677990436553955,0.0,-7.282602609848254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.715445048641412e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001023083168547,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.55645742174238e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001023083168547,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0004853066056966,293.302001953125,294.1499938964844,295.9594116210937,293.73065185546875,295.64666748046875,295.9613952636719,293.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351683013141,9.97648275102847e-09,0.0010351582895964,-0.025185314938426,0.0,0.0,0.0,-0.0097585823386907,60.0,1.8681387901306152,0.0,-7.30603844090183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.715445048641412e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001023083168547,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.55645742174238e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001023083168547,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0004853066056966,293.302001953125,294.1499938964844,295.9594116210937,293.73065185546875,295.64666748046875,295.9613952636719,293.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351683013141,9.97648275102847e-09,0.0010351582895964,-0.025185314938426,0.0,0.0,0.0,-0.0097585823386907,60.0,1.8681387901306152,0.0,-7.30603844090183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.723273979034276e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001023907607304,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.56254667066969e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001023907607304,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0004856976738665,293.3019714355469,294.1499938964844,295.9581298828125,293.730712890625,295.6495056152344,295.9607849121094,293.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360039304941,1.0074024281436778e-08,0.0010359938023611,-0.0254406742751598,0.0,0.0,0.0,-0.0098069449886679,60.0,1.8683161735534668,0.0,-7.317817818375262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.731667523737995e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001024791417876,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.569074659841135e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.000486116943648,293.30194091796875,294.1499938964844,295.9568176269531,293.7307434082031,295.6522827148437,295.9599914550781,293.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178599296750692e-08,0.0010368877556174,-0.0257144458591938,0.0,0.0,0.0,-0.0098587861284613,60.0,1.8685169219970703,0.0,-7.330456952558961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0004869839176535,293.3018798828125,294.1499938964844,295.9540710449219,293.7307434082031,295.6578063964844,295.95819091796875,293.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394847649308758e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.8689535856246948,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0004869839176535,293.3018798828125,294.1499938964844,295.9540710449219,293.7307434082031,295.6578063964844,295.95819091796875,293.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394847649308758e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.8689535856246948,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.767740993993355e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001028590122587,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.597131479997188e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001028590122587,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0004879188782069,293.3018798828125,294.1499938964844,295.95123291015625,293.7306213378906,295.6630859375,295.9559020996094,293.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628047775185225e-08,0.0010407296940684,-0.0268910080194473,0.0,0.0,0.0,-0.0100815910845994,60.0,1.869518518447876,0.0,-7.384903000229316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.767740993993355e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001028590122587,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.597131479997188e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001028590122587,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0004879188782069,293.3018798828125,294.1499938964844,295.95123291015625,293.7306213378906,295.6630859375,295.9559020996094,293.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628047775185225e-08,0.0010407296940684,-0.0268910080194473,0.0,0.0,0.0,-0.0100815910845994,60.0,1.869518518447876,0.0,-7.384903000229316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.000103059624962,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004888704861514,293.3018493652344,294.1499938964844,295.9483642578125,293.7304077148437,295.66827392578125,295.9534912109375,293.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865405464244304e-08,0.0010427586967125,-0.0275123175233602,0.0,0.0,0.0,-0.0101992562413215,60.0,1.870138049125672,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.000103059624962,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004888704861514,293.3018493652344,294.1499938964844,295.9483642578125,293.7304077148437,295.66827392578125,295.9534912109375,293.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865405464244304e-08,0.0010427586967125,-0.0275123175233602,0.0,0.0,0.0,-0.0101992562413215,60.0,1.870138049125672,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001032695290632,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001032695290632,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.000489866186399,293.3018493652344,294.1499938964844,295.9455871582031,293.7300720214844,295.6732788085937,295.95086669921875,293.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113758802139271e-08,0.0010448829270899,-0.0281623713672161,0.0,0.0,0.0,-0.0103223780170083,60.0,1.870960354804993,0.0,-7.44396757568211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001032695290632,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001032695290632,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.000489866186399,293.3018493652344,294.1499938964844,295.9455871582031,293.7300720214844,295.6732788085937,295.95086669921875,293.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113758802139271e-08,0.0010448829270899,-0.0281623713672161,0.0,0.0,0.0,-0.0103223780170083,60.0,1.870960354804993,0.0,-7.44396757568211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,9.816756210057064e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001033751759678,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.635255315108225e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001033751759678,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004903672961518,293.3018493652344,294.1499938964844,295.9442443847656,293.7298889160156,295.6757507324219,295.9495544433594,293.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459636105224,1.1238751262965252e-08,0.0010459524346515,-0.0284895226359367,0.0,0.0,0.0,-0.010384346358478,60.0,1.871410250663757,0.0,-7.45920587519322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,9.8268486908637e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001034814486047,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,7.643104618182406e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001034814486047,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004908714327029,293.3018493652344,294.1499938964844,295.94293212890625,293.72967529296875,295.6781616210937,295.9482421875,293.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364493346377458e-08,0.0010470275301486,-0.0288186259567737,0.0,0.0,0.0,-0.0104466816410422,60.0,1.871905207633972,0.0,-7.47455004557196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.847103501670064e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0004918831982649,293.3018798828125,294.1499938964844,295.9405212402344,293.7291564941406,295.68292236328125,295.9456787109375,293.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.001049184706062,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8729969263076784,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.847103501670064e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0004918831982649,293.3018798828125,294.1499938964844,295.9405212402344,293.7291564941406,295.68292236328125,295.9456787109375,293.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.001049184706062,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8729969263076784,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,9.86721133813262e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0004928876296617,293.30194091796875,294.1499938964844,295.9383850097656,293.72857666015625,295.6875305175781,295.9433288574219,293.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867382632146928e-08,0.001051326864399,-0.0301347393542528,0.0,0.0,0.0,-0.010695980861783,60.0,1.8743304014205933,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,9.86721133813262e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0004928876296617,293.30194091796875,294.1499938964844,295.9383850097656,293.72857666015625,295.6875305175781,295.9433288574219,293.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867382632146928e-08,0.001051326864399,-0.0301347393542528,0.0,0.0,0.0,-0.010695980861783,60.0,1.8743304014205933,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0004938819329254,293.302001953125,294.1499938964844,295.9366149902344,293.7279052734375,295.69207763671875,295.9411926269531,293.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.8757685422897337,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0004938819329254,293.302001953125,294.1499938964844,295.9366149902344,293.7279052734375,295.69207763671875,295.9411926269531,293.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.8757685422897337,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.000494860636536,293.30206298828125,294.1499938964844,295.935302734375,293.7271728515625,295.6965637207031,295.9392395019531,293.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555477347224,1.2359506307291213e-08,0.0010555353946983,-0.0314225293695926,0.0,0.0,0.0,-0.0109399501234292,60.0,1.877357006072998,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.000494860636536,293.30206298828125,294.1499938964844,295.935302734375,293.7271728515625,295.6965637207031,295.9392395019531,293.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555477347224,1.2359506307291213e-08,0.0010555353946983,-0.0314225293695926,0.0,0.0,0.0,-0.0109399501234292,60.0,1.877357006072998,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,9.916049748426305e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0001044207820086,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,7.712483056820929e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001044207820086,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0004953272291459,293.3020935058594,294.1499938964844,295.9348449707031,293.7267761230469,295.6987609863281,295.93853759765625,293.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.24758878783382e-08,0.0010565295815467,-0.0317270532250404,0.0,0.0,0.0,-0.0109976399689912,60.0,1.878324508666992,0.0,-7.610862695628384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,9.925396443577485e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0001045192038873,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0004957941127941,293.3021545410156,294.1499938964844,295.9345092773437,293.7263488769531,295.700927734375,295.93780517578125,293.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.001057525165379,-0.0320317596197128,0.0,0.0,0.0,-0.0110553698614239,60.0,1.879288911819458,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
