time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.5104725956916809,0.050000000745058,0.0461776182055473,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.5104725956916809,0.050000000745058,0.0486272573471069,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.5104725956916809,0.050000000745058,0.0359159260988235,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.5104725956916809,0.050000000745058,0.0486272573471069,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.5104725956916809,0.050000000745058,0.230666771531105,285.40704345703125,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.0640563964844,285.1636657714844,1.0,0.1693345606327057,0.999925434589386,0.999925434589386,0.9803404808044434,1.0,-0.4920334219932556,0.205874353647232,0.2861590385437011,0.0881561934947967,1.0,1.0,0.0,33.62199020385742,60.0,11806.0234375,0.0,34.90874481201172,1.0,283.2692565917969,284.6903076171875,301.51629638671875,302.4187316894531,293.1499938964844,293.1499938964844,283.1499938964844,10027.5302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1730658262968063,1.0,0.0,0.0,2.1080901622772217,2.108097791671753,2.96532078891687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.1591796875,0.0,286.8158569335937,1895.4371337890625,0.0,0.0,0.5271680355072021,1.0,0.0,3.0,1.0,0.0
17647680,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.5104725956916809,0.050000000745058,0.0461776182055473,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.5104725956916809,0.050000000745058,0.0486272573471069,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.5104725956916809,0.050000000745058,0.0359159260988235,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.5104725956916809,0.050000000745058,0.0486272573471069,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.5104725956916809,0.050000000745058,0.230666771531105,285.40704345703125,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.0640563964844,285.1636657714844,1.0,0.1693345606327057,0.999925434589386,0.999925434589386,0.9803404808044434,1.0,-0.4920334219932556,0.205874353647232,0.2861590385437011,0.0881561934947967,1.0,1.0,0.0,33.62199020385742,60.0,11806.0234375,0.0,34.90874481201172,1.0,283.2692565917969,284.6903076171875,301.51629638671875,302.4187316894531,293.1499938964844,293.1499938964844,283.1499938964844,10027.5302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1730658262968063,1.0,0.0,0.0,2.1080901622772217,2.108097791671753,2.96532078891687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.1591796875,0.0,286.8158569335937,1895.4371337890625,0.0,0.0,0.5271680355072021,1.0,0.0,3.0,1.0,0.0
17647740,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.4961688816547394,0.050000000745058,0.046381440013647,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.4961688816547394,0.050000000745058,0.0488418899476528,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.4961688816547394,0.050000000745058,0.0360744558274745,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.4961688816547394,0.050000000745058,0.0488418899476528,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.4961688816547394,0.050000000745058,0.2316849082708358,284.84552001953125,284.95001220703125,296.7333374023437,293.9506225585937,296.8732604980469,296.9812927246094,284.7995910644531,1.0,0.1795002222061157,0.999875783920288,0.999875783920288,1.0,1.0,-0.4942053258419037,0.2064805030822754,0.2877248227596283,0.0883001759648323,0.7552244663238525,0.7552244663238525,0.0,39.07339859008789,60.0,11501.8125,0.0,39.70506286621094,1.0,283.1623840332031,284.3843994140625,302.0769348144531,302.9601745605469,293.1499938964844,293.1499938964844,283.1499938964844,19838.876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766128778457641,1.0,0.0,0.0,2.254673719406128,2.2546839714050293,3.3920386499630695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.10595703125,0.0,389.58013916015625,1895.4371337890625,0.0,6.783239841461182,0.567635178565979,1.0,0.0,3.0,1.0,0.0
17647800,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.4961688816547394,0.050000000745058,0.046381440013647,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.4961688816547394,0.050000000745058,0.0488418899476528,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.4961688816547394,0.050000000745058,0.0360744558274745,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.4961688816547394,0.050000000745058,0.0488418899476528,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.4961688816547394,0.050000000745058,0.2316849082708358,284.84552001953125,284.95001220703125,296.7333374023437,293.9506225585937,296.8732604980469,296.9812927246094,284.7995910644531,1.0,0.1795002222061157,0.999875783920288,0.999875783920288,1.0,1.0,-0.4942053258419037,0.2064805030822754,0.2877248227596283,0.0883001759648323,0.7552244663238525,0.7552244663238525,0.0,39.07339859008789,60.0,11501.8125,0.0,39.70506286621094,1.0,283.1623840332031,284.3843994140625,302.0769348144531,302.9601745605469,293.1499938964844,293.1499938964844,283.1499938964844,19838.876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766128778457641,1.0,0.0,0.0,2.254673719406128,2.2546839714050293,3.3920386499630695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.10595703125,0.0,389.58013916015625,1895.4371337890625,0.0,6.783239841461182,0.567635178565979,1.0,0.0,3.0,1.0,0.0
17647860,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.486410528421402,0.050000000745058,0.0465502403676509,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.486410528421402,0.050000000745058,0.0490196421742439,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.486410528421402,0.050000000745058,0.0362057425081729,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.486410528421402,0.050000000745058,0.0490196421742439,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.486410528421402,0.050000000745058,0.2325280755758285,284.8233642578125,284.95001220703125,296.7900085449219,293.9811096191406,296.8570251464844,296.9122009277344,284.8529357910156,1.0,0.1874675005674362,0.999925434589386,0.999925434589386,0.996292233467102,1.0,-0.4960039854049682,0.2072871029376983,0.2887168824672699,0.0886904522776603,0.6456289291381836,0.6456289291381836,0.0,43.5877685546875,48.0,11173.7998046875,0.0,43.70809555053711,1.0,283.1515197753906,284.5369873046875,300.4212341308594,301.74658203125,293.1499938964844,293.1499938964844,283.1499938964844,27858.41796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459184169769287,1.0,0.0,0.0,1.898731112480164,1.8987407684326167,2.4055827907432104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.4482421875,0.0,286.3368225097656,1895.4371337890625,0.0,188.0638122558593,0.5087079405784607,1.0,0.0,3.0,1.0,0.0
17647920,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.486410528421402,0.050000000745058,0.0465502403676509,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.486410528421402,0.050000000745058,0.0490196421742439,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.486410528421402,0.050000000745058,0.0362057425081729,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.486410528421402,0.050000000745058,0.0490196421742439,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.486410528421402,0.050000000745058,0.2325280755758285,284.8233642578125,284.95001220703125,296.7900085449219,293.9811096191406,296.8570251464844,296.9122009277344,284.8529357910156,1.0,0.1874675005674362,0.999925434589386,0.999925434589386,0.996292233467102,1.0,-0.4960039854049682,0.2072871029376983,0.2887168824672699,0.0886904522776603,0.6456289291381836,0.6456289291381836,0.0,43.5877685546875,48.0,11173.7998046875,0.0,43.70809555053711,1.0,283.1515197753906,284.5369873046875,300.4212341308594,301.74658203125,293.1499938964844,293.1499938964844,283.1499938964844,27858.41796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459184169769287,1.0,0.0,0.0,1.898731112480164,1.8987407684326167,2.4055827907432104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.4482421875,0.0,286.3368225097656,1895.4371337890625,0.0,188.0638122558593,0.5087079405784607,1.0,0.0,3.0,1.0,0.0
17647980,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841162264347076,0.050000000745058,0.0465923883020877,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841162264347076,0.050000000745058,0.0490640252828598,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841162264347076,0.050000000745058,0.0362385213375091,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841162264347076,0.050000000745058,0.0490640252828598,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841162264347076,0.050000000745058,0.2327386140823364,284.9356689453125,284.95001220703125,296.8466796875,294.01153564453125,296.8393249511719,296.84051513671875,284.9514465332031,1.0,0.1889134496450424,0.9999751448631288,0.9999751448631288,0.9925844073295592,1.0,-0.4964534342288971,0.2075560986995697,0.2888973355293274,0.0887843891978263,0.6762034296989441,0.6762034296989441,0.0,44.71430969238281,36.0,11347.3837890625,0.0,44.71147918701172,1.0,283.1502380371094,284.64666748046875,299.0611572265625,300.2882995605469,293.1499938964844,293.1499938964844,283.1499938964844,22311.552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861149549484253,1.0,0.0,0.0,1.809715986251831,1.8097243309021,2.185316105851598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.0146484375,0.0,236.8092803955078,1895.4371337890625,0.0,251.93572998046875,0.4799924790859222,1.0,0.0,3.0,1.0,0.0
17648040,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841162264347076,0.050000000745058,0.0465923883020877,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841162264347076,0.050000000745058,0.0490640252828598,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841162264347076,0.050000000745058,0.0362385213375091,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841162264347076,0.050000000745058,0.0490640252828598,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841162264347076,0.050000000745058,0.2327386140823364,284.9356689453125,284.95001220703125,296.8466796875,294.01153564453125,296.8393249511719,296.84051513671875,284.9514465332031,1.0,0.1889134496450424,0.9999751448631288,0.9999751448631288,0.9925844073295592,1.0,-0.4964534342288971,0.2075560986995697,0.2888973355293274,0.0887843891978263,0.6762034296989441,0.6762034296989441,0.0,44.71430969238281,36.0,11347.3837890625,0.0,44.71147918701172,1.0,283.1502380371094,284.64666748046875,299.0611572265625,300.2882995605469,293.1499938964844,293.1499938964844,283.1499938964844,22311.552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861149549484253,1.0,0.0,0.0,1.809715986251831,1.8097243309021,2.185316105851598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.0146484375,0.0,236.8092803955078,1895.4371337890625,0.0,251.93572998046875,0.4799924790859222,1.0,0.0,3.0,1.0,0.0
17648100,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.4853656589984894,0.050000000745058,0.0465693622827529,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.4853656589984894,0.050000000745058,0.0490397810935974,296.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.4853656589984894,0.050000000745058,0.0362206175923347,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.4853656589984894,0.050000000745058,0.0490397810935974,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.4853656589984894,0.050000000745058,0.2326236069202423,284.9580383300781,284.95001220703125,296.875,294.0267333984375,296.846923828125,296.8316955566406,284.9635009765625,1.0,0.1876922249794006,1.0,1.0,0.9907305240631104,1.0,-0.4962082207202911,0.2075015008449554,0.2887067198753357,0.0887199118733406,0.6908549070358276,0.6908549070358276,0.0,44.0979118347168,36.0,11376.16796875,0.0,44.16231918334961,1.0,283.15008544921875,284.6544189453125,298.5574035644531,299.728759765625,293.1499938964844,293.1499938964844,283.1499938964844,20274.93359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985845148563385,1.0,0.0,0.0,1.8074634075164795,1.8074712753295896,2.1798790328375617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.5224609375,0.0,228.5858459472656,1895.4371337890625,0.0,273.19952392578125,0.4774062633514404,1.0,0.0,3.0,1.0,0.0
17648160,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.4879343807697296,0.050000000745058,0.0465226136147975,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.4879343807697296,0.050000000745058,0.0489905513823032,296.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.4879343807697296,0.050000000745058,0.0361842550337314,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.4879343807697296,0.050000000745058,0.0489905513823032,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.4879343807697296,0.050000000745058,0.2323900759220123,284.9642028808594,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323974609375,284.9645080566406,1.0,0.1853645592927932,1.0,1.0,0.9888431429862976,1.0,-0.4957100749015808,0.2073463946580886,0.2883636951446533,0.0885936841368675,0.6989969611167908,0.6989969611167908,0.0,42.84670639038086,25.0,11388.763671875,0.0,43.0491828918457,1.0,283.1500549316406,284.65093994140625,298.1557922363281,299.2751770019531,293.1499938964844,293.1499938964844,283.1499938964844,19411.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073330760002136,1.0,0.0,0.0,1.815114974975586,1.8151228427886963,2.1983746023579442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.02734375,0.0,227.64840698242188,1895.4371337890625,0.0,288.75396728515625,0.4740039408206939,1.0,0.0,3.0,1.0,0.0
17648220,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.4961397051811218,0.050000000745058,0.0463819131255149,296.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.4961397051811218,0.050000000745058,0.0488423891365528,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.4961397051811218,0.050000000745058,0.0360748209059238,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.4961397051811218,0.050000000745058,0.0488423891365528,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.4961397051811218,0.050000000745058,0.2316872626543045,284.9649963378906,284.95001220703125,296.9599914550781,294.0721435546875,296.8846740722656,296.8349304199219,284.9645080566406,1.0,0.1783972084522247,1.0,1.0,0.9850684404373168,1.0,-0.4942114949226379,0.2068407982587814,0.2873706817626953,0.0882089957594871,0.7093428373336792,0.7093428373336792,0.0,39.081539154052734,25.0,11332.75390625,0.0,39.7125358581543,1.0,283.1499938964844,284.6506042480469,297.5819702148437,298.6120300292969,293.1499938964844,293.1499938964844,283.1499938964844,18169.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416994571685791,1.0,0.0,0.0,1.806773543357849,1.8067811727523804,2.178215652293148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.20068359375,0.0,220.5834503173828,1895.4371337890625,0.0,306.649658203125,0.4720833301544189,1.0,0.0,3.0,1.0,0.0
17648280,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.4961397051811218,0.050000000745058,0.0463819131255149,296.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.4961397051811218,0.050000000745058,0.0488423891365528,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.4961397051811218,0.050000000745058,0.0360748209059238,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.4961397051811218,0.050000000745058,0.0488423891365528,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.4961397051811218,0.050000000745058,0.2316872626543045,284.9649963378906,284.95001220703125,296.9599914550781,294.0721435546875,296.8846740722656,296.8349304199219,284.9645080566406,1.0,0.1783972084522247,1.0,1.0,0.9850684404373168,1.0,-0.4942114949226379,0.2068407982587814,0.2873706817626953,0.0882089957594871,0.7093428373336792,0.7093428373336792,0.0,39.081539154052734,25.0,11332.75390625,0.0,39.7125358581543,1.0,283.1499938964844,284.6506042480469,297.5819702148437,298.6120300292969,293.1499938964844,293.1499938964844,283.1499938964844,18169.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416994571685791,1.0,0.0,0.0,1.806773543357849,1.8067811727523804,2.178215652293148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.20068359375,0.0,220.5834503173828,1895.4371337890625,0.0,306.649658203125,0.4720833301544189,1.0,0.0,3.0,1.0,0.0
17648340,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034849047660828,0.050000000745058,0.0462705492973327,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034849047660828,0.050000000745058,0.0487251169979572,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034849047660828,0.050000000745058,0.0359882041811943,296.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034849047660828,0.050000000745058,0.0487251169979572,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034849047660828,0.050000000745058,0.2311309725046157,284.9585266113281,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.83642578125,284.9563903808594,1.0,0.1730563640594482,1.0,1.0,0.9812936782836914,1.0,-0.493024080991745,0.2064789533615112,0.2865451276302337,0.0878639295697212,0.7130928635597229,0.7130928635597229,0.0,36.10056686401367,25.0,11299.1201171875,0.0,37.08472442626953,1.0,283.1499938964844,284.6387023925781,297.24542236328125,298.2142028808594,293.1499938964844,293.1499938964844,283.1499938964844,17880.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194249510765075,1.0,0.0,0.0,1.8153754472732544,1.815382957458496,2.199005422198752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.970703125,0.0,222.0282592773437,1895.4371337890625,0.0,311.2821960449219,0.4731822609901428,1.0,0.0,3.0,1.0,0.0
17648400,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034849047660828,0.050000000745058,0.0462705492973327,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034849047660828,0.050000000745058,0.0487251169979572,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034849047660828,0.050000000745058,0.0359882041811943,296.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034849047660828,0.050000000745058,0.0487251169979572,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5034849047660828,0.050000000745058,0.2311309725046157,284.9585266113281,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.83642578125,284.9563903808594,1.0,0.1730563640594482,1.0,1.0,0.9812936782836914,1.0,-0.493024080991745,0.2064789533615112,0.2865451276302337,0.0878639295697212,0.7130928635597229,0.7130928635597229,0.0,36.10056686401367,25.0,11299.1201171875,0.0,37.08472442626953,1.0,283.1499938964844,284.6387023925781,297.24542236328125,298.2142028808594,293.1499938964844,293.1499938964844,283.1499938964844,17880.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194249510765075,1.0,0.0,0.0,1.8153754472732544,1.815382957458496,2.199005422198752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.970703125,0.0,222.0282592773437,1895.4371337890625,0.0,311.2821960449219,0.4731822609901428,1.0,0.0,3.0,1.0,0.0
17648460,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097488760948181,0.050000000745058,0.0461867004632949,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097488760948181,0.050000000745058,0.0486368164420127,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097488760948181,0.050000000745058,0.0359229892492294,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097488760948181,0.050000000745058,0.0486368164420127,296.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097488760948181,0.050000000745058,0.2307121306657791,284.95245361328125,284.95001220703125,297.0733337402344,294.1324462890625,296.932861328125,296.83599853515625,284.9515686035156,1.0,0.168799802660942,1.0,1.0,0.9774705171585084,1.0,-0.4921307563781738,0.2062510102987289,0.2858797311782837,0.0875634849071502,0.7123162746429443,0.7123162746429443,0.0,33.855281829833984,25.0,11271.2783203125,0.0,35.11360168457031,1.0,283.1499938964844,284.6332397460937,297.06304931640625,297.9913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17960.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177105724811554,1.0,0.0,0.0,1.8166815042495728,1.8166890144348145,2.202170605869469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.5498046875,0.0,222.71047973632807,1895.4371337890625,0.0,308.0087280273437,0.4736076295375824,1.0,0.0,3.0,1.0,0.0
17648520,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097488760948181,0.050000000745058,0.0461867004632949,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097488760948181,0.050000000745058,0.0486368164420127,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097488760948181,0.050000000745058,0.0359229892492294,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097488760948181,0.050000000745058,0.0486368164420127,296.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097488760948181,0.050000000745058,0.2307121306657791,284.95245361328125,284.95001220703125,297.0733337402344,294.1324462890625,296.932861328125,296.83599853515625,284.9515686035156,1.0,0.168799802660942,1.0,1.0,0.9774705171585084,1.0,-0.4921307563781738,0.2062510102987289,0.2858797311782837,0.0875634849071502,0.7123162746429443,0.7123162746429443,0.0,33.855281829833984,25.0,11271.2783203125,0.0,35.11360168457031,1.0,283.1499938964844,284.6332397460937,297.06304931640625,297.9913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17960.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177105724811554,1.0,0.0,0.0,1.8166815042495728,1.8166890144348145,2.202170605869469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.5498046875,0.0,222.71047973632807,1895.4371337890625,0.0,308.0087280273437,0.4736076295375824,1.0,0.0,3.0,1.0,0.0
17648580,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126454830169678,0.050000000745058,0.0461510755121707,296.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126454830169678,0.050000000745058,0.0485993027687072,296.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126454830169678,0.050000000745058,0.0358952805399894,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126454830169678,0.050000000745058,0.0485993027687072,296.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126454830169678,0.050000000745058,0.2305341809988021,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.945556640625,296.83642578125,284.9506530761719,1.0,0.1669550836086273,1.0,1.0,0.9754825234413148,1.0,-0.4917511641979217,0.2061718851327896,0.2855792641639709,0.0874185562133789,0.7119496464729309,0.7119496464729309,0.0,32.90099334716797,25.0,11261.193359375,0.0,34.27796173095703,1.0,283.1499938964844,284.632080078125,297.0113830566406,297.9251708984375,293.1499938964844,293.1499938964844,283.1499938964844,17991.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158261120319366,1.0,0.0,0.0,1.816329002380371,1.8163366317749023,2.201316249283991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.314453125,0.0,222.7202911376953,1895.4371337890625,0.0,304.4419250488281,0.4736007452011108,1.0,0.0,3.0,1.0,0.0
17648640,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151755809783936,0.050000000745058,0.0461214371025562,296.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151755809783936,0.050000000745058,0.048568096011877,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151755809783936,0.050000000745058,0.0358722284436225,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151755809783936,0.050000000745058,0.048568096011877,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151755809783936,0.050000000745058,0.2303861379623413,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.9575500488281,296.8372802734375,284.9501953125,1.0,0.1654027700424194,1.0,1.0,0.97364741563797,1.0,-0.4914352297782898,0.2061152458190918,0.285319983959198,0.0872889161109924,0.7117218971252441,0.7117218971252441,0.0,32.1069221496582,25.0,11253.46875,0.0,33.583580017089844,1.0,283.1499938964844,284.6312866210937,296.978759765625,297.88153076171875,293.1499938964844,293.1499938964844,283.1499938964844,18007.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138025939464569,1.0,0.0,0.0,1.8159478902816768,1.8159555196762085,2.20039268583605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.716796875,0.0,222.6697235107422,1895.4371337890625,0.0,300.6476745605469,0.4735581576824188,1.0,0.0,3.0,1.0,0.0
17648700,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175764560699463,0.050000000745058,0.0460945032536983,296.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175764560699463,0.050000000745058,0.0485397316515445,296.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175764560699463,0.050000000745058,0.0358512811362743,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175764560699463,0.050000000745058,0.0485397316515445,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175764560699463,0.050000000745058,0.230251595377922,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703674316406,296.8387756347656,284.9500427246094,1.0,0.1639778465032577,1.0,1.0,0.9717358350753784,1.0,-0.4911483526229858,0.2060760110616684,0.2850723266601562,0.0871593803167343,0.7116174101829529,0.7116174101829529,0.0,31.3850326538086,25.0,11247.2685546875,0.0,32.95309066772461,1.0,283.1499938964844,284.6307373046875,296.9621887207031,297.8563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18012.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114150106906891,1.0,0.0,0.0,1.815592050552368,1.8155996799469,2.1995303711719321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.96484375,0.0,222.5843200683593,1895.4371337890625,0.0,296.217041015625,0.4734965860843658,1.0,0.0,3.0,1.0,0.0
17648760,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198190808296204,0.050000000745058,0.0460703261196613,296.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198190808296204,0.050000000745058,0.0485142692923545,296.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198190808296204,0.050000000745058,0.0358324758708477,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198190808296204,0.050000000745058,0.0485142692923545,296.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198190808296204,0.050000000745058,0.2301308065652847,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9834289550781,296.84063720703125,284.9500732421875,1.0,0.1626864075660705,1.0,1.0,0.969828188419342,1.0,-0.4908905625343323,0.2060504853725433,0.2848400771617889,0.0870337262749672,0.7116008400917053,0.7116008400917053,0.0,30.73676109313965,25.0,11242.267578125,0.0,32.38751220703125,1.0,283.1499938964844,284.6302490234375,296.9561767578125,297.8434143066406,293.1499938964844,293.1499938964844,283.1499938964844,18011.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089075028896332,1.0,0.0,0.0,1.815358281135559,1.8153659105300903,2.1989639265029842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.12890625,0.0,222.5123291015625,1895.4371337890625,0.0,291.6162109375,0.4734475314617157,1.0,0.0,3.0,1.0,0.0
17648820,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.046029545366764,296.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.0484713278710842,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.0358007587492466,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.0484713278710842,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.229927122592926,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101928710937,296.84539794921875,284.9503173828125,1.0,0.1604815870523452,1.0,1.0,0.9660128951072692,1.0,-0.4904559850692749,0.2060381025075912,0.2844178676605224,0.0867931321263313,0.7118163704872131,0.7118163704872131,0.0,29.64287757873535,25.0,11235.6767578125,0.0,31.43450927734375,1.0,283.1499938964844,284.6292724609375,296.9691467285156,297.846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17998.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037881791591644,1.0,0.0,0.0,1.8154913187026973,1.81549882888794,2.199286228687925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.19580078125,0.0,222.50108337402344,1895.4371337890625,0.0,282.3816833496094,0.473450094461441,1.0,0.0,3.0,1.0,0.0
17648880,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.046029545366764,296.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.0484713278710842,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.0358007587492466,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.0484713278710842,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.229927122592926,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101928710937,296.84539794921875,284.9503173828125,1.0,0.1604815870523452,1.0,1.0,0.9660128951072692,1.0,-0.4904559850692749,0.2060381025075912,0.2844178676605224,0.0867931321263313,0.7118163704872131,0.7118163704872131,0.0,29.64287757873535,25.0,11235.6767578125,0.0,31.43450927734375,1.0,283.1499938964844,284.6292724609375,296.9691467285156,297.846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17998.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037881791591644,1.0,0.0,0.0,1.8154913187026973,1.81549882888794,2.199286228687925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.19580078125,0.0,222.50108337402344,1895.4371337890625,0.0,282.3816833496094,0.473450094461441,1.0,0.0,3.0,1.0,0.0
17648940,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271684527397156,0.050000000745058,0.0459969975054264,296.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271684527397156,0.050000000745058,0.0484370552003383,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271684527397156,0.050000000745058,0.0357754416763782,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271684527397156,0.050000000745058,0.0484370552003383,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271684527397156,0.050000000745058,0.2297645360231399,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375671386719,296.8512268066406,284.9505920410156,1.0,0.158696100115776,1.0,1.0,0.9621976613998412,1.0,-0.4901091158390045,0.2060671895742416,0.2840419411659241,0.0865662992000579,0.7122800350189209,0.7122800350189209,0.0,28.769018173217773,25.0,11232.74609375,0.0,30.674409866333008,1.0,283.1499938964844,284.62811279296875,297.0041809082031,297.8765869140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988305628299713,1.0,0.0,0.0,1.816504955291748,1.8165125846862795,2.2017428591425414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.67529296875,0.0,222.7240447998047,1895.4371337890625,0.0,273.6292724609375,0.473622590303421,1.0,0.0,3.0,1.0,0.0
17649000,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271684527397156,0.050000000745058,0.0459969975054264,296.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271684527397156,0.050000000745058,0.0484370552003383,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271684527397156,0.050000000745058,0.0357754416763782,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271684527397156,0.050000000745058,0.0484370552003383,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271684527397156,0.050000000745058,0.2297645360231399,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375671386719,296.8512268066406,284.9505920410156,1.0,0.158696100115776,1.0,1.0,0.9621976613998412,1.0,-0.4901091158390045,0.2060671895742416,0.2840419411659241,0.0865662992000579,0.7122800350189209,0.7122800350189209,0.0,28.769018173217773,25.0,11232.74609375,0.0,30.674409866333008,1.0,283.1499938964844,284.62811279296875,297.0041809082031,297.8765869140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988305628299713,1.0,0.0,0.0,1.816504955291748,1.8165125846862795,2.2017428591425414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.67529296875,0.0,222.7240447998047,1895.4371337890625,0.0,273.6292724609375,0.473622590303421,1.0,0.0,3.0,1.0,0.0
17649060,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0459708459675312,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0484095141291618,296.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0357551015913486,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0484095141291618,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.2296338975429535,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654602050781,296.8578491210937,284.9508056640625,1.0,0.1572439074516296,1.0,1.0,0.9583916664123536,1.0,-0.4898304343223572,0.2061276733875274,0.2837027609348297,0.0863529592752456,0.7128913402557373,0.7128913402557373,0.0,28.06619453430176,25.0,11232.5556640625,0.0,30.063873291015625,1.0,283.1499938964844,284.62664794921875,297.0515441894531,297.9212646484375,293.1499938964844,293.1499938964844,283.1499938964844,17958.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942619562149048,1.0,0.0,0.0,1.8182958364486688,1.818303465843201,2.206086406886243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.85986328125,0.0,223.17892456054688,1895.4371337890625,0.0,265.7169494628906,0.4739591181278229,1.0,0.0,3.0,1.0,0.0
17649120,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0459708459675312,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0484095141291618,296.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0357551015913486,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0484095141291618,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.2296338975429535,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654602050781,296.8578491210937,284.9508056640625,1.0,0.1572439074516296,1.0,1.0,0.9583916664123536,1.0,-0.4898304343223572,0.2061276733875274,0.2837027609348297,0.0863529592752456,0.7128913402557373,0.7128913402557373,0.0,28.06619453430176,25.0,11232.5556640625,0.0,30.063873291015625,1.0,283.1499938964844,284.62664794921875,297.0515441894531,297.9212646484375,293.1499938964844,293.1499938964844,283.1499938964844,17958.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942619562149048,1.0,0.0,0.0,1.8182958364486688,1.818303465843201,2.206086406886243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.85986328125,0.0,223.17892456054688,1895.4371337890625,0.0,265.7169494628906,0.4739591181278229,1.0,0.0,3.0,1.0,0.0
17649180,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323732495307922,0.050000000745058,0.0459498316049575,296.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323732495307922,0.050000000745058,0.0483873859047889,296.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323732495307922,0.050000000745058,0.0357387587428092,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323732495307922,0.050000000745058,0.0483873859047889,296.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323732495307922,0.050000000745058,0.229528933763504,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.8650207519531,284.9509582519531,1.0,0.1560650020837783,1.0,1.0,0.9545857310295104,1.0,-0.489606499671936,0.2062124013900756,0.2833940982818603,0.086154393851757,0.7135913372039795,0.7135913372039795,0.0,27.50084686279297,25.0,11234.5048828125,0.0,29.573280334472656,1.0,283.1499938964844,284.6249694824219,297.10516357421875,297.9739685058594,293.1499938964844,293.1499938964844,283.1499938964844,17942.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902050852775574,1.0,0.0,0.0,1.820703625679016,1.820711255073548,2.211932752516077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.7021484375,0.0,223.82986450195312,1895.4371337890625,0.0,258.8046875,0.4744324088096618,1.0,0.0,3.0,1.0,0.0
17649240,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323732495307922,0.050000000745058,0.0459498316049575,296.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323732495307922,0.050000000745058,0.0483873859047889,296.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323732495307922,0.050000000745058,0.0357387587428092,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323732495307922,0.050000000745058,0.0483873859047889,296.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323732495307922,0.050000000745058,0.229528933763504,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.8650207519531,284.9509582519531,1.0,0.1560650020837783,1.0,1.0,0.9545857310295104,1.0,-0.489606499671936,0.2062124013900756,0.2833940982818603,0.086154393851757,0.7135913372039795,0.7135913372039795,0.0,27.50084686279297,25.0,11234.5048828125,0.0,29.573280334472656,1.0,283.1499938964844,284.6249694824219,297.10516357421875,297.9739685058594,293.1499938964844,293.1499938964844,283.1499938964844,17942.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902050852775574,1.0,0.0,0.0,1.820703625679016,1.820711255073548,2.211932752516077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.7021484375,0.0,223.82986450195312,1895.4371337890625,0.0,258.8046875,0.4744324088096618,1.0,0.0,3.0,1.0,0.0
17649300,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333980321884155,0.050000000745058,0.0459409542381763,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333980321884155,0.050000000745058,0.0483780391514301,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333980321884155,0.050000000745058,0.0357318557798862,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333980321884155,0.050000000745058,0.0483780391514301,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333980321884155,0.050000000745058,0.2294845879077911,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.1079406738281,296.8687744140625,284.9510192871094,1.0,0.1555635333061218,1.0,1.0,0.9526827335357666,1.0,-0.4895119369029999,0.2062619924545288,0.283249944448471,0.0860612913966178,0.713965892791748,0.713965892791748,0.0,27.261781692504883,25.0,11236.154296875,0.0,29.365970611572266,1.0,283.1499938964844,284.62408447265625,297.1330261230469,298.0018005371094,293.1499938964844,293.1499938964844,283.1499938964844,17936.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883891999721527,1.0,0.0,0.0,1.822096467018128,1.8221040964126587,2.215318346543427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.02392578125,0.0,224.2169647216797,1895.4371337890625,0.0,255.74317932128903,0.4747117459774017,1.0,0.0,3.0,1.0,0.0
17649360,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343353152275085,0.050000000745058,0.0459329448640346,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343353152275085,0.050000000745058,0.0483696050941944,296.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343353152275085,0.050000000745058,0.0357256233692169,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343353152275085,0.050000000745058,0.0483696050941944,296.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343353152275085,0.050000000745058,0.2294445782899856,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1222229003906,296.8725891113281,284.9510803222656,1.0,0.155109241604805,1.0,1.0,0.9507824182510376,1.0,-0.4894265532493591,0.2063152194023132,0.2831113338470459,0.0859720706939697,0.714353084564209,0.714353084564209,0.0,27.045944213867188,25.0,11238.1591796875,0.0,29.17887306213379,1.0,283.1499938964844,284.6231384277344,297.1610412597656,298.0299987792969,293.1499938964844,293.1499938964844,283.1499938964844,17930.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867054879665375,1.0,0.0,0.0,1.8235872983932493,1.8235949277877808,2.2189449566667466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.50830078125,0.0,224.6363677978516,1895.4371337890625,0.0,252.9215850830078,0.4750132858753204,1.0,0.0,3.0,1.0,0.0
17649420,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359770655632019,0.050000000745058,0.0459191612899303,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359770655632019,0.050000000745058,0.0483550876379013,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359770655632019,0.050000000745058,0.0357149019837379,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359770655632019,0.050000000745058,0.0483550876379013,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359770655632019,0.050000000745058,0.2293757200241089,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.8804626464844,284.951171875,1.0,0.1543232649564743,1.0,1.0,0.9469818472862244,1.0,-0.4892796576023102,0.2064301669597625,0.2828494906425476,0.0858068838715553,0.7151609063148499,0.7151609063148499,0.0,26.67416000366211,25.0,11243.1005859375,0.0,28.856761932373047,1.0,283.1499938964844,284.6211853027344,297.2166442871094,298.08648681640625,293.1499938964844,293.1499938964844,283.1499938964844,17920.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837199211120605,1.0,0.0,0.0,1.8268189430236816,1.826826453208924,2.226816349093497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.79541015625,0.0,225.5580596923828,1895.4371337890625,0.0,247.9568634033203,0.4756729900836944,1.0,0.0,3.0,1.0,0.0
