time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359770655632019,0.050000000745058,0.0459191612899303,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359770655632019,0.050000000745058,0.0483550876379013,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359770655632019,0.050000000745058,0.0357149019837379,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359770655632019,0.050000000745058,0.0483550876379013,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359770655632019,0.050000000745058,0.2293757200241089,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.8804626464844,284.951171875,1.0,0.1543232649564743,1.0,1.0,0.9469818472862244,1.0,-0.4892796576023102,0.2064301669597625,0.2828494906425476,0.0858068838715553,0.7151609063148499,0.7151609063148499,0.0,26.67416000366211,25.0,11243.1005859375,0.0,28.856761932373047,1.0,283.1499938964844,284.6211853027344,297.2166442871094,298.08648681640625,293.1499938964844,293.1499938964844,283.1499938964844,17920.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837199211120605,1.0,0.0,0.0,1.8268189430236816,1.826826453208924,2.226816349093497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.79541015625,0.0,225.5580596923828,1895.4371337890625,0.0,247.9568634033203,0.4756729900836944,1.0,0.0,3.0,1.0,0.0
17649540,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373373031616211,0.050000000745058,0.0459079705178737,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373373031616211,0.050000000745058,0.0483433045446872,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373373031616211,0.050000000745058,0.0357061997056007,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373373031616211,0.050000000745058,0.0483433045446872,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373373031616211,0.050000000745058,0.2293198108673095,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797790527344,296.8885192871094,284.95123291015625,1.0,0.1536809802055359,1.0,1.0,0.9431812763214112,1.0,-0.4891603887081146,0.2065536975860595,0.282606691122055,0.0856609493494033,0.7160096764564514,0.7160096764564514,0.0,26.371875762939453,25.0,11249.1396484375,0.0,28.59502220153809,1.0,283.1499938964844,284.6191711425781,297.27056884765625,298.1417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17913.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381228506565094,1.0,0.0,0.0,1.8303415775299072,1.8303492069244385,2.2354126372192693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.31201171875,0.0,226.5766448974609,1895.4371337890625,0.0,243.8496856689453,0.4763983488082886,1.0,0.0,3.0,1.0,0.0
17649600,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373373031616211,0.050000000745058,0.0459079705178737,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373373031616211,0.050000000745058,0.0483433045446872,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373373031616211,0.050000000745058,0.0357061997056007,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373373031616211,0.050000000745058,0.0483433045446872,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373373031616211,0.050000000745058,0.2293198108673095,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797790527344,296.8885192871094,284.95123291015625,1.0,0.1536809802055359,1.0,1.0,0.9431812763214112,1.0,-0.4891603887081146,0.2065536975860595,0.282606691122055,0.0856609493494033,0.7160096764564514,0.7160096764564514,0.0,26.371875762939453,25.0,11249.1396484375,0.0,28.59502220153809,1.0,283.1499938964844,284.6191711425781,297.27056884765625,298.1417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17913.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381228506565094,1.0,0.0,0.0,1.8303415775299072,1.8303492069244385,2.2354126372192693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.31201171875,0.0,226.5766448974609,1895.4371337890625,0.0,243.8496856689453,0.4763983488082886,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384633541107178,0.050000000745058,0.0458988584578037,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384633541107178,0.050000000745058,0.0483337081968784,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384633541107178,0.050000000745058,0.0356991104781627,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384633541107178,0.050000000745058,0.0483337081968784,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384633541107178,0.050000000745058,0.2292742878198623,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531549841165542,1.0,1.0,0.9393834471702576,1.0,-0.4890632629394531,0.2066828906536102,0.2823803722858429,0.0855345204472541,0.7168938517570496,0.7168938517570496,0.0,26.125356674194336,25.0,11256.076171875,0.0,28.38167762756348,1.0,283.1499938964844,284.6170654296875,297.32208251953125,298.1947937011719,293.1499938964844,293.1499938964844,283.1499938964844,17906.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3791773617267608,1.0,0.0,0.0,1.834101676940918,1.8341093063354488,2.244606633894365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.87841796875,0.0,227.67495727539065,1895.4371337890625,0.0,240.4913787841797,0.4771770536899566,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384633541107178,0.050000000745058,0.0458988584578037,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384633541107178,0.050000000745058,0.0483337081968784,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384633541107178,0.050000000745058,0.0356991104781627,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384633541107178,0.050000000745058,0.0483337081968784,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384633541107178,0.050000000745058,0.2292742878198623,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531549841165542,1.0,1.0,0.9393834471702576,1.0,-0.4890632629394531,0.2066828906536102,0.2823803722858429,0.0855345204472541,0.7168938517570496,0.7168938517570496,0.0,26.125356674194336,25.0,11256.076171875,0.0,28.38167762756348,1.0,283.1499938964844,284.6170654296875,297.32208251953125,298.1947937011719,293.1499938964844,293.1499938964844,283.1499938964844,17906.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3791773617267608,1.0,0.0,0.0,1.834101676940918,1.8341093063354488,2.244606633894365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.87841796875,0.0,227.67495727539065,1895.4371337890625,0.0,240.4913787841797,0.4771770536899566,1.0,0.0,3.0,1.0,0.0
17649780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390399694442749,0.050000000745058,0.0458942428231239,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390399694442749,0.050000000745058,0.0483288466930389,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390399694442749,0.050000000745058,0.0356955230236053,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390399694442749,0.050000000745058,0.0483288466930389,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390399694442749,0.050000000745058,0.2292512357234954,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261657714844,296.9017333984375,284.9513244628906,1.0,0.1528875082731247,1.0,1.0,0.9371047616004944,1.0,-0.489014059305191,0.2067625224590301,0.2822515368461609,0.0854678377509117,0.7174400091171265,0.7174400091171265,0.0,26.000349044799805,25.0,11260.6201171875,0.0,28.273530960083008,1.0,283.1499938964844,284.61578369140625,297.3515930175781,298.2253112792969,293.1499938964844,293.1499938964844,283.1499938964844,17903.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781401813030243,1.0,0.0,0.0,1.8364582061767576,1.836465835571289,2.250378088319849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.59619140625,0.0,228.36795043945312,1895.4371337890625,0.0,238.80075073242188,0.4776667356491089,1.0,0.0,3.0,1.0,0.0
17649840,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930673599243,0.050000000745058,0.0458914339542388,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930673599243,0.050000000745058,0.0483258888125419,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930673599243,0.050000000745058,0.0356933362782001,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930673599243,0.050000000745058,0.0483258888125419,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930673599243,0.050000000745058,0.229237213730812,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.2378234863281,296.90509033203125,284.95135498046875,1.0,0.1527243256568908,1.0,1.0,0.9355856776237488,1.0,-0.4889841377735138,0.206816166639328,0.2821679711341858,0.0854268819093704,0.7178093791007996,0.7178093791007996,0.0,25.92420196533203,25.0,11263.7734375,0.0,28.207670211791992,1.0,283.1499938964844,284.6148986816406,297.3707580566406,298.2451477050781,293.1499938964844,293.1499938964844,283.1499938964844,17901.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775118887424469,1.0,0.0,0.0,1.838061571121216,1.838069200515747,2.2543093791682625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.3916015625,0.0,228.8411407470703,1895.4371337890625,0.0,237.7790679931641,0.4780004322528839,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397942662239075,0.050000000745058,0.0458882562816143,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397942662239075,0.050000000745058,0.0483225435018539,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397942662239075,0.050000000745058,0.0356908664107322,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397942662239075,0.050000000745058,0.0483225435018539,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397942662239075,0.050000000745058,0.2292213439941406,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9093017578125,284.9513854980469,1.0,0.1525394171476364,1.0,1.0,0.9336867332458496,1.0,-0.4889502823352813,0.2068841010332107,0.2820661664009094,0.0853795334696769,0.7182778716087341,0.7182778716087341,0.0,25.83802604675293,25.0,11267.8720703125,0.0,28.13314437866211,1.0,283.1499938964844,284.61383056640625,297.3940124511719,298.269287109375,293.1499938964844,293.1499938964844,283.1499938964844,17899.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768068552017212,1.0,0.0,0.0,1.8401074409484863,1.8401150703430176,2.259330500464785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.1103515625,0.0,229.4469146728516,1895.4371337890625,0.0,236.63465881347656,0.4784268736839294,1.0,0.0,3.0,1.0,0.0
17649960,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540159285068512,0.050000000745058,0.0458853803575038,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540159285068512,0.050000000745058,0.0483195148408412,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540159285068512,0.050000000745058,0.0356886275112628,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540159285068512,0.050000000745058,0.0483195148408412,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540159285068512,0.050000000745058,0.2292069792747497,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135131835937,284.9513854980469,1.0,0.1523716300725937,1.0,1.0,0.9317902326583862,1.0,-0.4889196157455444,0.2069525867700576,0.2819670140743255,0.0853363797068595,0.7187528610229492,0.7187528610229492,0.0,25.75992202758789,25.0,11272.1181640625,0.0,28.065614700317383,1.0,283.1499938964844,284.6127014160156,297.41656494140625,298.2926940917969,293.1499938964844,293.1499938964844,283.1499938964844,17896.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761751651763916,1.0,0.0,0.0,1.8421918153762813,1.8421995639801023,2.2644519503955962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.79931640625,0.0,230.06610107421875,1895.4371337890625,0.0,235.6111755371093,0.4788618683815002,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540791928768158,0.050000000745058,0.0458804257214069,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540791928768158,0.050000000745058,0.0483142994344234,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540791928768158,0.050000000745058,0.0356847755610942,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540791928768158,0.050000000745058,0.0483142994344234,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540791928768158,0.050000000745058,0.2291822284460067,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520817577838897,1.0,1.0,0.9279972314834596,1.0,-0.4888668358325958,0.2070912718772888,0.281775563955307,0.0852619633078575,0.7197216153144836,0.7197216153144836,0.0,25.625213623046875,25.0,11281.0224609375,0.0,27.94917106628418,1.0,283.1499938964844,284.6104736328125,297.4596252441406,298.3374938964844,293.1499938964844,293.1499938964844,283.1499938964844,17892.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751094937324524,1.0,0.0,0.0,1.8464689254760744,1.8464765548706048,2.274979067351524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.083984375,0.0,231.34249877929688,1895.4371337890625,0.0,233.888427734375,0.4797559678554535,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540791928768158,0.050000000745058,0.0458804257214069,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540791928768158,0.050000000745058,0.0483142994344234,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540791928768158,0.050000000745058,0.0356847755610942,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540791928768158,0.050000000745058,0.0483142994344234,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540791928768158,0.050000000745058,0.2291822284460067,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520817577838897,1.0,1.0,0.9279972314834596,1.0,-0.4888668358325958,0.2070912718772888,0.281775563955307,0.0852619633078575,0.7197216153144836,0.7197216153144836,0.0,25.625213623046875,25.0,11281.0224609375,0.0,27.94917106628418,1.0,283.1499938964844,284.6104736328125,297.4596252441406,298.3374938964844,293.1499938964844,293.1499938964844,283.1499938964844,17892.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751094937324524,1.0,0.0,0.0,1.8464689254760744,1.8464765548706048,2.274979067351524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.083984375,0.0,231.34249877929688,1895.4371337890625,0.0,233.888427734375,0.4797559678554535,1.0,0.0,3.0,1.0,0.0
17650140,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.0483100339770317,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.035681627690792,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.0483100339770317,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.2291620075702667,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306030273437,284.95147705078125,1.0,0.1518437564373016,1.0,1.0,0.924204170703888,1.0,-0.4888236820697784,0.2072322964668274,0.2815913558006286,0.0852015689015388,0.7207135558128357,0.7207135558128357,0.0,25.51480865478516,25.0,11290.4228515625,0.0,27.85376739501953,1.0,283.1499938964844,284.60821533203125,297.5001525878906,298.37969970703125,293.1499938964844,293.1499938964844,283.1499938964844,17889.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742680549621582,1.0,0.0,0.0,1.850876450538636,1.850884199142456,2.285852787053955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.24853515625,0.0,232.6654815673828,1895.4371337890625,0.0,232.53160095214844,0.4806790947914123,1.0,0.0,3.0,1.0,0.0
17650200,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.0483100339770317,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.035681627690792,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.0483100339770317,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.2291620075702667,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306030273437,284.95147705078125,1.0,0.1518437564373016,1.0,1.0,0.924204170703888,1.0,-0.4888236820697784,0.2072322964668274,0.2815913558006286,0.0852015689015388,0.7207135558128357,0.7207135558128357,0.0,25.51480865478516,25.0,11290.4228515625,0.0,27.85376739501953,1.0,283.1499938964844,284.60821533203125,297.5001525878906,298.37969970703125,293.1499938964844,293.1499938964844,283.1499938964844,17889.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742680549621582,1.0,0.0,0.0,1.850876450538636,1.850884199142456,2.285852787053955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.24853515625,0.0,232.6654815673828,1895.4371337890625,0.0,232.53160095214844,0.4806790947914123,1.0,0.0,3.0,1.0,0.0
17650260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.2291454672813415,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516482383012771,1.0,1.0,0.9204114675521852,1.0,-0.488788366317749,0.2073753625154495,0.2814130187034607,0.08515415340662,0.7217268943786621,0.7217268943786621,0.0,25.42424964904785,25.0,11300.2685546875,0.0,27.775537490844727,1.0,283.1499938964844,284.6059265136719,297.5384521484375,298.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,17886.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373608261346817,1.0,0.0,0.0,1.8554009199142456,1.8554086685180664,2.297041987731064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.30908203125,0.0,234.0310821533203,1895.4371337890625,0.0,231.4696807861328,0.4816282093524933,1.0,0.0,3.0,1.0,0.0
17650320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.2291454672813415,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516482383012771,1.0,1.0,0.9204114675521852,1.0,-0.488788366317749,0.2073753625154495,0.2814130187034607,0.08515415340662,0.7217268943786621,0.7217268943786621,0.0,25.42424964904785,25.0,11300.2685546875,0.0,27.775537490844727,1.0,283.1499938964844,284.6059265136719,297.5384521484375,298.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,17886.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373608261346817,1.0,0.0,0.0,1.8554009199142456,1.8554086685180664,2.297041987731064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.30908203125,0.0,234.0310821533203,1895.4371337890625,0.0,231.4696807861328,0.4816282093524933,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0458703525364398,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0483036935329437,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0356769412755966,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0483036935329437,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.9480285644531,284.9515380859375,1.0,0.1514874547719955,1.0,1.0,0.9166187047958374,1.0,-0.4887594580650329,0.2075202763080597,0.2812391817569732,0.085118792951107,0.7227623462677002,0.7227623462677002,0.0,25.3498649597168,25.0,11310.5361328125,0.0,27.711299896240234,1.0,283.1499938964844,284.6036376953125,297.5748291015625,298.4576110839844,293.1499938964844,293.1499938964844,283.1499938964844,17883.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730932772159576,1.0,0.0,0.0,1.8600355386734009,1.8600432872772217,2.3085318900939453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.29736328125,0.0,235.4370880126953,1895.4371337890625,0.0,230.6420440673828,0.4826016128063202,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0458703525364398,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0483036935329437,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0356769412755966,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0483036935329437,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.9480285644531,284.9515380859375,1.0,0.1514874547719955,1.0,1.0,0.9166187047958374,1.0,-0.4887594580650329,0.2075202763080597,0.2812391817569732,0.085118792951107,0.7227623462677002,0.7227623462677002,0.0,25.3498649597168,25.0,11310.5361328125,0.0,27.711299896240234,1.0,283.1499938964844,284.6036376953125,297.5748291015625,298.4576110839844,293.1499938964844,293.1499938964844,283.1499938964844,17883.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730932772159576,1.0,0.0,0.0,1.8600355386734009,1.8600432872772217,2.3085318900939453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.29736328125,0.0,235.4370880126953,1895.4371337890625,0.0,230.6420440673828,0.4826016128063202,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0458691827952861,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0483024567365646,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0356760285794734,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0483024567365646,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.2291260659694671,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39910888671875,296.9525146484375,284.9515380859375,1.0,0.1514176726341247,1.0,1.0,0.9147223830223083,1.0,-0.4887469708919525,0.2075934410095214,0.281153529882431,0.0851052105426788,0.7232885360717773,0.7232885360717773,0.0,25.31760597229004,25.0,11315.814453125,0.0,27.68344688415528,1.0,283.1499938964844,284.6024780273437,297.5924072265625,298.4759521484375,293.1499938964844,293.1499938964844,283.1499938964844,17882.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728789389133453,1.0,0.0,0.0,1.8623915910720823,1.8623993396759035,2.3143837779571186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.77490234375,0.0,236.1543731689453,1895.4371337890625,0.0,230.2979278564453,0.4830967783927917,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0458681173622608,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0483013391494751,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0356752052903175,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0483013391494751,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.2291207462549209,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140319824219,296.9571533203125,284.9515686035156,1.0,0.1513543128967285,1.0,1.0,0.9128283262252808,1.0,-0.4887356162071228,0.207666590809822,0.2810690402984619,0.0850951373577117,0.7238222360610962,0.7238222360610962,0.0,25.28833198547364,25.0,11321.2080078125,0.0,27.65817642211914,1.0,283.1499938964844,284.601318359375,297.609619140625,298.4939270019531,293.1499938964844,293.1499938964844,283.1499938964844,17880.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726900517940521,1.0,0.0,0.0,1.8647772073745728,1.8647849559783936,2.3203168098007162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.25244140625,0.0,236.88214111328125,1895.4371337890625,0.0,229.9947662353516,0.4835982322692871,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0482994131743907,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0482994131743907,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.9668273925781,284.9516296386719,1.0,0.1512451171875,1.0,1.0,0.9090402126312256,1.0,-0.4887161552906036,0.2078130394220352,0.2809031307697296,0.0850854218006134,0.7249140739440918,0.7249140739440918,0.0,25.237897872924805,25.0,11332.337890625,0.0,27.614648818969727,1.0,283.1499938964844,284.59893798828125,297.6430053710937,298.5287780761719,293.1499938964844,293.1499938964844,283.1499938964844,17877.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723789155483246,1.0,0.0,0.0,1.8696483373641968,1.8696560859680176,2.332454869247158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.22509765625,0.0,238.37277221679688,1895.4371337890625,0.0,229.49575805664065,0.484622448682785,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0482994131743907,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0482994131743907,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.9668273925781,284.9516296386719,1.0,0.1512451171875,1.0,1.0,0.9090402126312256,1.0,-0.4887161552906036,0.2078130394220352,0.2809031307697296,0.0850854218006134,0.7249140739440918,0.7249140739440918,0.0,25.237897872924805,25.0,11332.337890625,0.0,27.614648818969727,1.0,283.1499938964844,284.59893798828125,297.6430053710937,298.5287780761719,293.1499938964844,293.1499938964844,283.1499938964844,17877.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723789155483246,1.0,0.0,0.0,1.8696483373641968,1.8696560859680176,2.332454869247158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.22509765625,0.0,238.37277221679688,1895.4371337890625,0.0,229.49575805664065,0.484622448682785,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0458647981286048,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0482978411018848,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0482978411018848,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9767150878906,284.95166015625,1.0,0.1511554270982742,1.0,1.0,0.9052520990371704,1.0,-0.4887002408504486,0.2079600095748901,0.2807402312755584,0.0850883871316909,0.7260306477546692,0.7260306477546692,0.0,25.19649887084961,25.0,11343.828125,0.0,27.57893180847168,1.0,283.1499938964844,284.5965576171875,297.6752624511719,298.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721395134925842,1.0,0.0,0.0,1.8746395111083984,1.8746473789215088,2.344924894259748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.20361328125,0.0,239.9078826904297,1895.4371337890625,0.0,229.1120147705078,0.4856728315353393,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0458647981286048,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0482978411018848,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0482978411018848,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9767150878906,284.95166015625,1.0,0.1511554270982742,1.0,1.0,0.9052520990371704,1.0,-0.4887002408504486,0.2079600095748901,0.2807402312755584,0.0850883871316909,0.7260306477546692,0.7260306477546692,0.0,25.19649887084961,25.0,11343.828125,0.0,27.57893180847168,1.0,283.1499938964844,284.5965576171875,297.6752624511719,298.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721395134925842,1.0,0.0,0.0,1.8746395111083984,1.8746473789215088,2.344924894259748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.20361328125,0.0,239.9078826904297,1895.4371337890625,0.0,229.1120147705078,0.4856728315353393,1.0,0.0,3.0,1.0,0.0
17650860,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0458635650575161,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0482965447008609,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0356716625392437,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0482965447008609,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.2290980070829391,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510809957981109,1.0,1.0,0.90146404504776,1.0,-0.4886870980262756,0.2081076949834823,0.2805793881416321,0.0851031243801117,0.7271608710289001,0.7271608710289001,0.0,25.16215705871582,25.0,11355.5361328125,0.0,27.54931259155273,1.0,283.1499938964844,284.5941467285156,297.70654296875,298.5951538085937,293.1499938964844,293.1499938964844,283.1499938964844,17871.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719564974308014,1.0,0.0,0.0,1.8797208070755005,1.8797286748886108,2.357654125262343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.1533203125,0.0,241.4800567626953,1895.4371337890625,0.0,228.81886291503903,0.4867438077926636,1.0,0.0,3.0,1.0,0.0
17650920,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0458635650575161,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0482965447008609,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0356716625392437,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.0482965447008609,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429844260215759,0.050000000745058,0.2290980070829391,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510809957981109,1.0,1.0,0.90146404504776,1.0,-0.4886870980262756,0.2081076949834823,0.2805793881416321,0.0851031243801117,0.7271608710289001,0.7271608710289001,0.0,25.16215705871582,25.0,11355.5361328125,0.0,27.54931259155273,1.0,283.1499938964844,284.5941467285156,297.70654296875,298.5951538085937,293.1499938964844,293.1499938964844,283.1499938964844,17871.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719564974308014,1.0,0.0,0.0,1.8797208070755005,1.8797286748886108,2.357654125262343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.1533203125,0.0,241.4800567626953,1895.4371337890625,0.0,228.81886291503903,0.4867438077926636,1.0,0.0,3.0,1.0,0.0
17650980,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430774688720703,0.050000000745058,0.0458628609776496,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430774688720703,0.050000000745058,0.0482957996428012,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430774688720703,0.050000000745058,0.0356711149215698,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430774688720703,0.050000000745058,0.0482957996428012,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430774688720703,0.050000000745058,0.2290944904088974,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510381549596786,1.0,1.0,0.8988882303237915,1.0,-0.4886795580387115,0.2082099020481109,0.2804696559906006,0.0851168483495712,0.7279325723648071,0.7279325723648071,0.0,25.142393112182617,25.0,11363.525390625,0.0,27.53227424621582,1.0,283.1499938964844,284.59246826171875,297.7272644042969,298.6168518066406,293.1499938964844,293.1499938964844,283.1499938964844,17870.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718621432781219,1.0,0.0,0.0,1.8832141160964968,1.883221983909607,2.366425206901113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.18115234375,0.0,242.5669403076172,1895.4371337890625,0.0,228.667724609375,0.4874812960624695,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431168079376221,0.050000000745058,0.0458625629544258,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431168079376221,0.050000000745058,0.0482954867184162,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431168079376221,0.050000000745058,0.035670880228281,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431168079376221,0.050000000745058,0.0482954867184162,296.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431168079376221,0.050000000745058,0.229093000292778,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.99658203125,284.9516906738281,1.0,0.1510200053453445,1.0,1.0,0.8976760506629944,1.0,-0.4886763989925384,0.2082583904266357,0.2804180085659027,0.0851246267557144,0.7282956838607788,0.7282956838607788,0.0,25.134017944335938,25.0,11367.2822265625,0.0,27.525054931640625,1.0,283.1499938964844,284.5917053222656,297.7368469238281,298.6268615722656,293.1499938964844,293.1499938964844,283.1499938964844,17869.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718254268169403,1.0,0.0,0.0,1.8848646879196167,1.884872555732727,2.370575202803593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.9951171875,0.0,243.08224487304688,1895.4371337890625,0.0,228.60894775390625,0.487830102443695,1.0,0.0,3.0,1.0,0.0
17651100,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431745052337646,0.050000000745058,0.0458621270954608,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431745052337646,0.050000000745058,0.0482950285077095,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431745052337646,0.050000000745058,0.0356705412268638,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431745052337646,0.050000000745058,0.0482950285077095,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431745052337646,0.050000000745058,0.2290908098220825,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.00152587890625,284.9516906738281,1.0,0.1509932875633239,1.0,1.0,0.8957820534706116,1.0,-0.4886717498302459,0.208334818482399,0.2803369164466858,0.0851378366351127,0.728863000869751,0.728863000869751,0.0,25.1216983795166,25.0,11373.1494140625,0.0,27.51443862915039,1.0,283.1499938964844,284.5904541015625,297.7516784667969,298.64239501953125,293.1499938964844,293.1499938964844,283.1499938964844,17869.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717747330665588,1.0,0.0,0.0,1.8874499797821045,1.8874578475952148,2.377082637394779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.37255859375,0.0,243.8914489746093,1895.4371337890625,0.0,228.5277862548828,0.4883768856525421,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432267785072327,0.050000000745058,0.0458617322146892,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432267785072327,0.050000000745058,0.048294611275196,296.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432267785072327,0.050000000745058,0.0356702357530593,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432267785072327,0.050000000745058,0.048294611275196,296.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432267785072327,0.050000000745058,0.2290888428688049,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509690433740615,1.0,1.0,0.8938901424407959,1.0,-0.4886675179004669,0.208411768078804,0.2802557647228241,0.0851530134677887,0.729430079460144,0.729430079460144,0.0,25.11051177978516,25.0,11379.0087890625,0.0,27.504802703857425,1.0,283.1499938964844,284.5892333984375,297.7662658691406,298.6576843261719,293.1499938964844,293.1499938964844,283.1499938964844,17868.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371733546257019,1.0,0.0,0.0,1.89004135131836,1.8900493383407595,2.383614514656074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.71826171875,0.0,244.7051239013672,1895.4371337890625,0.0,228.4618225097656,0.4889253973960876,1.0,0.0,3.0,1.0,0.0
17651220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433151125907898,0.050000000745058,0.0458610616624355,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433151125907898,0.050000000745058,0.0482939071953296,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433151125907898,0.050000000745058,0.0356697142124176,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433151125907898,0.050000000745058,0.0482939071953296,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433151125907898,0.050000000745058,0.2290855050086975,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509277373552322,1.0,1.0,0.8901063799858093,1.0,-0.4886603951454162,0.2085675150156021,0.2800928950309753,0.0851892381906509,0.7305660843849182,0.7305660843849182,0.0,25.09145736694336,25.0,11390.73828125,0.0,27.48839569091797,1.0,283.1499938964844,284.5867614746094,297.7947692871094,298.6875305175781,293.1499938964844,293.1499938964844,283.1499938964844,17867.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716771304607391,1.0,0.0,0.0,1.8952425718307493,1.8952505588531487,2.396751597188995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.32421875,0.0,246.34524536132807,1895.4371337890625,0.0,228.3715209960937,0.4900274276733398,1.0,0.0,3.0,1.0,0.0
17651280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433151125907898,0.050000000745058,0.0458610616624355,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433151125907898,0.050000000745058,0.0482939071953296,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433151125907898,0.050000000745058,0.0356697142124176,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433151125907898,0.050000000745058,0.0482939071953296,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433151125907898,0.050000000745058,0.2290855050086975,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509277373552322,1.0,1.0,0.8901063799858093,1.0,-0.4886603951454162,0.2085675150156021,0.2800928950309753,0.0851892381906509,0.7305660843849182,0.7305660843849182,0.0,25.09145736694336,25.0,11390.73828125,0.0,27.48839569091797,1.0,283.1499938964844,284.5867614746094,297.7947692871094,298.6875305175781,293.1499938964844,293.1499938964844,283.1499938964844,17867.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716771304607391,1.0,0.0,0.0,1.8952425718307493,1.8952505588531487,2.396751597188995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.32421875,0.0,246.34524536132807,1895.4371337890625,0.0,228.3715209960937,0.4900274276733398,1.0,0.0,3.0,1.0,0.0
