time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433882474899292,0.050000000745058,0.0458605103194713,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433882474899292,0.050000000745058,0.0482933260500431,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433882474899292,0.050000000745058,0.0356692858040332,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433882474899292,0.050000000745058,0.0482933260500431,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433882474899292,0.050000000745058,0.2290827482938766,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.02606201171875,284.95172119140625,1.0,0.1508932560682296,1.0,1.0,0.886322557926178,1.0,-0.4886545240879059,0.208726167678833,0.2799283564090729,0.0852321609854698,0.7317057251930237,0.7317057251930237,0.0,25.07554244995117,25.0,11402.478515625,0.0,27.474702835083008,1.0,283.1499938964844,284.58428955078125,297.8225402832031,298.7166748046875,293.1499938964844,293.1499938964844,283.1499938964844,17867.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716447353363037,1.0,0.0,0.0,1.9004627466201784,1.900470733642578,2.409972523764736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.845703125,0.0,247.99989318847656,1895.4371337890625,0.0,228.3196716308593,0.4911344349384308,1.0,0.0,3.0,1.0,0.0
17651400,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433882474899292,0.050000000745058,0.0458605103194713,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433882474899292,0.050000000745058,0.0482933260500431,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433882474899292,0.050000000745058,0.0356692858040332,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433882474899292,0.050000000745058,0.0482933260500431,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433882474899292,0.050000000745058,0.2290827482938766,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.02606201171875,284.95172119140625,1.0,0.1508932560682296,1.0,1.0,0.886322557926178,1.0,-0.4886545240879059,0.208726167678833,0.2799283564090729,0.0852321609854698,0.7317057251930237,0.7317057251930237,0.0,25.07554244995117,25.0,11402.478515625,0.0,27.474702835083008,1.0,283.1499938964844,284.58428955078125,297.8225402832031,298.7166748046875,293.1499938964844,293.1499938964844,283.1499938964844,17867.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716447353363037,1.0,0.0,0.0,1.9004627466201784,1.900470733642578,2.409972523764736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.845703125,0.0,247.99989318847656,1895.4371337890625,0.0,228.3196716308593,0.4911344349384308,1.0,0.0,3.0,1.0,0.0
17651460,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434473752975464,0.050000000745058,0.0458600670099258,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434473752975464,0.050000000745058,0.0482928566634655,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434473752975464,0.050000000745058,0.0356689393520355,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434473752975464,0.050000000745058,0.0482928566634655,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434473752975464,0.050000000745058,0.2290805280208587,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.1508650481700897,1.0,1.0,0.8825393319129944,1.0,-0.4886497557163238,0.2088872343301773,0.2797625362873077,0.085283063352108,0.7328528761863708,0.7328528761863708,0.0,25.06252670288086,25.0,11414.2705078125,0.0,27.46351432800293,1.0,283.1499938964844,284.5818176269531,297.8496398925781,298.7450561523437,293.1499938964844,293.1499938964844,283.1499938964844,17866.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716320097446441,1.0,0.0,0.0,1.905709981918335,1.9057179689407349,2.4232991790995584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.3056640625,0.0,249.6710968017578,1895.4371337890625,0.0,228.29931640625,0.4922478497028351,1.0,0.0,3.0,1.0,0.0
17651520,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434473752975464,0.050000000745058,0.0458600670099258,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434473752975464,0.050000000745058,0.0482928566634655,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434473752975464,0.050000000745058,0.0356689393520355,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434473752975464,0.050000000745058,0.0482928566634655,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434473752975464,0.050000000745058,0.2290805280208587,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.1508650481700897,1.0,1.0,0.8825393319129944,1.0,-0.4886497557163238,0.2088872343301773,0.2797625362873077,0.085283063352108,0.7328528761863708,0.7328528761863708,0.0,25.06252670288086,25.0,11414.2705078125,0.0,27.46351432800293,1.0,283.1499938964844,284.5818176269531,297.8496398925781,298.7450561523437,293.1499938964844,293.1499938964844,283.1499938964844,17866.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716320097446441,1.0,0.0,0.0,1.905709981918335,1.9057179689407349,2.4232991790995584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.3056640625,0.0,249.6710968017578,1895.4371337890625,0.0,228.29931640625,0.4922478497028351,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434953570365906,0.050000000745058,0.0458597056567668,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434953570365906,0.050000000745058,0.048292476683855,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434953570365906,0.050000000745058,0.0356686599552631,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434953570365906,0.050000000745058,0.048292476683855,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434953570365906,0.050000000745058,0.2290787100791931,284.95172119140625,284.95001220703125,298.5458374023437,294.87603759765625,297.685791015625,297.0453186035156,284.95172119140625,1.0,0.1508418768644333,1.0,1.0,0.8788120150566101,1.0,-0.4886459112167358,0.209048718214035,0.2795971930027008,0.0853401944041252,0.7339909076690674,0.7339909076690674,0.0,25.05182456970215,25.0,11425.9404296875,0.0,27.454322814941406,1.0,283.1499938964844,284.5793762207031,297.87579345703125,298.7724914550781,293.1499938964844,293.1499938964844,283.1499938964844,17865.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716325163841247,1.0,0.0,0.0,1.9109066724777224,1.910914659500122,2.4365331796616374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.60009765625,0.0,251.3338928222656,1895.4371337890625,0.0,228.3001403808593,0.4933510422706604,1.0,0.0,3.0,1.0,0.0
17651640,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434959530830383,0.050000000745058,0.0458596982061862,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434959530830383,0.050000000745058,0.0482924729585647,296.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434959530830383,0.050000000745058,0.0356686562299728,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434959530830383,0.050000000745058,0.0482924729585647,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434959530830383,0.050000000745058,0.2290786951780319,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6862487792969,297.04547119140625,284.95172119140625,1.0,0.1508415639400482,1.0,1.0,0.878756046295166,1.0,-0.488645851612091,0.2090511620044708,0.2795946896076202,0.0853411108255386,0.7340080738067627,0.7340080738067627,0.0,25.051677703857425,25.0,11426.115234375,0.0,27.45419692993164,1.0,283.1499938964844,284.579345703125,297.8761901855469,298.7728881835937,293.1499938964844,293.1499938964844,283.1499938964844,17865.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716326057910919,1.0,0.0,0.0,1.910984873771668,1.910992860794068,2.436732700061839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.72412109375,0.0,251.3589782714844,1895.4371337890625,0.0,228.30029296875,0.4933676421642303,1.0,0.0,3.0,1.0,0.0
17651700,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435170531272888,0.050000000745058,0.0458595417439937,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435170531272888,0.050000000745058,0.0482923053205013,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435170531272888,0.050000000745058,0.0356685332953929,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435170531272888,0.050000000745058,0.0482923053205013,296.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435170531272888,0.050000000745058,0.2290779054164886,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.701416015625,297.05029296875,284.95172119140625,1.0,0.1508312970399856,1.0,1.0,0.8768644332885742,1.0,-0.4886441528797149,0.2091341614723205,0.2795099914073944,0.0853729322552681,0.7345888018608093,0.7345888018608093,0.0,25.046932220458984,25.0,11432.0615234375,0.0,27.450124740600582,1.0,283.1499938964844,284.578125,297.8892822265625,298.78662109375,293.1499938964844,293.1499938964844,283.1499938964844,17865.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371636688709259,1.0,0.0,0.0,1.9136329889297483,1.913641095161438,2.443490814130201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.9228515625,0.0,252.2093200683593,1895.4371337890625,0.0,228.3068084716797,0.4939300119876861,1.0,0.0,3.0,1.0,0.0
17651760,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435360074043274,0.050000000745058,0.0458593964576721,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435360074043274,0.050000000745058,0.048292152583599,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435360074043274,0.050000000745058,0.035668421536684,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435360074043274,0.050000000745058,0.048292152583599,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435360074043274,0.050000000745058,0.2290771901607513,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7165832519531,297.0551147460937,284.9517517089844,1.0,0.1508219689130783,1.0,1.0,0.8749744892120361,1.0,-0.4886426329612732,0.2092177271842956,0.2794249057769775,0.0854068249464035,0.7351723313331604,0.7351723313331604,0.0,25.042625427246094,25.0,11438.03515625,0.0,27.446430206298828,1.0,283.1499938964844,284.5768737792969,297.9022827148437,298.8002624511719,293.1499938964844,293.1499938964844,283.1499938964844,17864.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716427981853485,1.0,0.0,0.0,1.916290521621704,1.916298508644104,2.450282181598596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.12060546875,0.0,253.0646209716797,1895.4371337890625,0.0,228.31658935546875,0.4944944679737091,1.0,0.0,3.0,1.0,0.0
17651820,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435675978660583,0.050000000745058,0.0458591617643833,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435675978660583,0.050000000745058,0.048291902989149,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435675978660583,0.050000000745058,0.0356682352721691,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435675978660583,0.050000000745058,0.048291902989149,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435675978660583,0.050000000745058,0.2290759980678558,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.064697265625,284.9517517089844,1.0,0.1508062183856964,1.0,1.0,0.87119460105896,1.0,-0.4886400997638702,0.2093867361545562,0.2792533636093139,0.0854810625314712,0.7363504767417908,0.7363504767417908,0.0,25.03533363342285,25.0,11450.1279296875,0.0,27.44018745422364,1.0,283.1499938964844,284.57440185546875,297.9279479980469,298.8271484375,293.1499938964844,293.1499938964844,283.1499938964844,17863.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716593086719513,1.0,0.0,0.0,1.9216461181640625,1.9216541051864624,2.463997077484237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.54150390625,0.0,254.7942047119141,1895.4371337890625,0.0,228.3430328369141,0.4956322908401489,1.0,0.0,3.0,1.0,0.0
17651880,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435675978660583,0.050000000745058,0.0458591617643833,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435675978660583,0.050000000745058,0.048291902989149,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435675978660583,0.050000000745058,0.0356682352721691,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435675978660583,0.050000000745058,0.048291902989149,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435675978660583,0.050000000745058,0.2290759980678558,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.064697265625,284.9517517089844,1.0,0.1508062183856964,1.0,1.0,0.87119460105896,1.0,-0.4886400997638702,0.2093867361545562,0.2792533636093139,0.0854810625314712,0.7363504767417908,0.7363504767417908,0.0,25.03533363342285,25.0,11450.1279296875,0.0,27.44018745422364,1.0,283.1499938964844,284.57440185546875,297.9279479980469,298.8271484375,293.1499938964844,293.1499938964844,283.1499938964844,17863.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716593086719513,1.0,0.0,0.0,1.9216461181640625,1.9216541051864624,2.463997077484237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.54150390625,0.0,254.7942047119141,1895.4371337890625,0.0,228.3430328369141,0.4956322908401489,1.0,0.0,3.0,1.0,0.0
17651940,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.54359370470047,0.050000000745058,0.0458589643239975,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.54359370470047,0.050000000745058,0.0482916980981826,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.54359370470047,0.050000000745058,0.0356680825352668,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.54359370470047,0.050000000745058,0.0482916980981826,296.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.54359370470047,0.050000000745058,0.229075014591217,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.07421875,284.9517822265625,1.0,0.1507929265499115,1.0,1.0,0.867414653301239,1.0,-0.4886380136013031,0.2095590978860855,0.2790789008140564,0.0855622068047523,0.7375385165214539,0.7375385165214539,0.0,25.0291805267334,25.0,11462.3203125,0.0,27.434925079345703,1.0,283.1499938964844,284.5719299316406,297.9533386230469,298.8537902832031,293.1499938964844,293.1499938964844,283.1499938964844,17862.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716791272163391,1.0,0.0,0.0,1.927038550376892,1.927046537399292,2.477845271187107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.97412109375,0.0,256.5440673828125,1895.4371337890625,0.0,228.374740600586,0.4967784881591797,1.0,0.0,3.0,1.0,0.0
17652000,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.54359370470047,0.050000000745058,0.0458589643239975,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.54359370470047,0.050000000745058,0.0482916980981826,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.54359370470047,0.050000000745058,0.0356680825352668,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.54359370470047,0.050000000745058,0.0482916980981826,296.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.54359370470047,0.050000000745058,0.229075014591217,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.07421875,284.9517822265625,1.0,0.1507929265499115,1.0,1.0,0.867414653301239,1.0,-0.4886380136013031,0.2095590978860855,0.2790789008140564,0.0855622068047523,0.7375385165214539,0.7375385165214539,0.0,25.0291805267334,25.0,11462.3203125,0.0,27.434925079345703,1.0,283.1499938964844,284.5719299316406,297.9533386230469,298.8537902832031,293.1499938964844,293.1499938964844,283.1499938964844,17862.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716791272163391,1.0,0.0,0.0,1.927038550376892,1.927046537399292,2.477845271187107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.97412109375,0.0,256.5440673828125,1895.4371337890625,0.0,228.374740600586,0.4967784881591797,1.0,0.0,3.0,1.0,0.0
17652060,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436148047447205,0.050000000745058,0.0458588041365146,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436148047447205,0.050000000745058,0.0482915304601192,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436148047447205,0.050000000745058,0.035667959600687,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436148047447205,0.050000000745058,0.0482915304601192,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436148047447205,0.050000000745058,0.2290742248296737,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.0837097167969,284.9517822265625,1.0,0.1507819890975952,1.0,1.0,0.8636386394500732,1.0,-0.488636314868927,0.2097340077161789,0.2789023220539093,0.0856519564986229,0.738739550113678,0.738739550113678,0.0,25.024112701416016,25.0,11474.69140625,0.0,27.430599212646484,1.0,283.1499938964844,284.5694580078125,297.978515625,298.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,17861.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371700257062912,1.0,0.0,0.0,1.9324793815612795,1.9324874877929688,2.491857173936296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.458984375,0.0,258.318115234375,1895.4371337890625,0.0,228.40855407714844,0.4979355633258819,1.0,0.0,3.0,1.0,0.0
17652120,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436148047447205,0.050000000745058,0.0458588041365146,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436148047447205,0.050000000745058,0.0482915304601192,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436148047447205,0.050000000745058,0.035667959600687,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436148047447205,0.050000000745058,0.0482915304601192,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436148047447205,0.050000000745058,0.2290742248296737,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.0837097167969,284.9517822265625,1.0,0.1507819890975952,1.0,1.0,0.8636386394500732,1.0,-0.488636314868927,0.2097340077161789,0.2789023220539093,0.0856519564986229,0.738739550113678,0.738739550113678,0.0,25.024112701416016,25.0,11474.69140625,0.0,27.430599212646484,1.0,283.1499938964844,284.5694580078125,297.978515625,298.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,17861.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371700257062912,1.0,0.0,0.0,1.9324793815612795,1.9324874877929688,2.491857173936296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.458984375,0.0,258.318115234375,1895.4371337890625,0.0,228.40855407714844,0.4979355633258819,1.0,0.0,3.0,1.0,0.0
17652180,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436279773712158,0.050000000745058,0.0458587072789669,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436279773712158,0.050000000745058,0.0482914261519908,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436279773712158,0.050000000745058,0.0356678813695907,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436279773712158,0.050000000745058,0.0482914261519908,296.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436279773712158,0.050000000745058,0.2290737330913543,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.83074951171875,297.0909118652344,284.9518127441406,1.0,0.1507750004529953,1.0,1.0,0.8607687950134277,1.0,-0.488635241985321,0.2098691016435623,0.2787661552429199,0.0857254415750503,0.7396615743637085,0.7396615743637085,0.0,25.02086067199707,25.0,11484.2265625,0.0,27.427827835083008,1.0,283.1499938964844,284.56756591796875,297.99755859375,298.9001770019531,293.1499938964844,293.1499938964844,283.1499938964844,17860.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717161417007446,1.0,0.0,0.0,1.9366486072540283,1.9366567134857176,2.502620759514685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.95458984375,0.0,259.6832580566406,1895.4371337890625,0.0,228.4340057373047,0.4988225400447845,1.0,0.0,3.0,1.0,0.0
17652240,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436316728591919,0.050000000745058,0.0458586774766445,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436316728591919,0.050000000745058,0.0482913963496685,296.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436316728591919,0.050000000745058,0.0356678627431392,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436316728591919,0.050000000745058,0.0482913963496685,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436316728591919,0.050000000745058,0.2290735989809036,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8380126953125,297.0931396484375,284.9518127441406,1.0,0.1507730185985565,1.0,1.0,0.8598625659942627,1.0,-0.4886349439620971,0.2099120616912841,0.2787229120731354,0.0857498198747634,0.7399535775184631,0.7399535775184631,0.0,25.019943237304688,25.0,11487.240234375,0.0,27.427047729492188,1.0,283.1499938964844,284.5669860839844,298.0035705566406,298.9064636230469,293.1499938964844,293.1499938964844,283.1499938964844,17860.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717208802700043,1.0,0.0,0.0,1.937970757484436,1.9379788637161253,2.506039038507879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.00732421875,0.0,260.1174011230469,1895.4371337890625,0.0,228.44158935546875,0.4991039633750915,1.0,0.0,3.0,1.0,0.0
17652300,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436388850212097,0.050000000745058,0.0458586253225803,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436388850212097,0.050000000745058,0.048291340470314,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436388850212097,0.050000000745058,0.0356678180396556,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436388850212097,0.050000000745058,0.048291340470314,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436388850212097,0.050000000745058,0.2290733158588409,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8531494140625,297.09771728515625,284.9518127441406,1.0,0.1507690995931625,1.0,1.0,0.8579745292663574,1.0,-0.4886343777179718,0.2100024223327636,0.2786319553852081,0.0858016088604927,0.7405623197555542,0.7405623197555542,0.0,25.018115997314453,25.0,11493.474609375,0.0,27.42549514770508,1.0,283.1499938964844,284.56573486328125,298.0160522460937,298.9195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17859.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717307448387146,1.0,0.0,0.0,1.940729618072509,1.9407377243041992,2.513179140350985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.2666015625,0.0,261.0251159667969,1895.4371337890625,0.0,228.45738220214844,0.4996913373470306,1.0,0.0,3.0,1.0,0.0
17652360,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436453819274902,0.050000000745058,0.0458585768938064,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436453819274902,0.050000000745058,0.0482912883162498,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436453819274902,0.050000000745058,0.0356677807867527,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436453819274902,0.050000000745058,0.0482912883162498,296.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436453819274902,0.050000000745058,0.2290730774402618,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8682861328125,297.1022644042969,284.9518127441406,1.0,0.150765523314476,1.0,1.0,0.8560874462127686,1.0,-0.4886338412761688,0.2100934535264969,0.2785404026508331,0.0858557075262069,0.7411712408065796,0.7411712408065796,0.0,25.01645469665528,25.0,11499.7373046875,0.0,27.42408561706543,1.0,283.1499938964844,284.5644836425781,298.02850341796875,298.9326171875,293.1499938964844,293.1499938964844,283.1499938964844,17858.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37173992395401,1.0,0.0,0.0,1.943494439125061,1.9435025453567505,2.520345105949673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.533203125,0.0,261.9375305175781,1895.4371337890625,0.0,228.4720458984375,0.5002803802490234,1.0,0.0,3.0,1.0,0.0
17652420,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0458584949374198,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0482912026345729,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0356677174568176,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0482912026345729,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.2290726751089096,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8985290527344,297.1112670898437,284.95184326171875,1.0,0.1507594734430313,1.0,1.0,0.8523133397102356,1.0,-0.4886330068111419,0.2102777957916259,0.278355211019516,0.0859709307551384,0.7423974871635437,0.7423974871635437,0.0,25.01363182067871,25.0,11512.4453125,0.0,27.42169570922852,1.0,283.1499938964844,284.56201171875,298.0534362792969,298.958740234375,293.1499938964844,293.1499938964844,283.1499938964844,17858.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717550039291382,1.0,0.0,0.0,1.9490561485290527,1.949064373970032,2.53479072398477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.1484375,0.0,263.780029296875,1895.4371337890625,0.0,228.4961853027344,0.5014659762382507,1.0,0.0,3.0,1.0,0.0
17652480,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0458584949374198,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0482912026345729,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0356677174568176,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0482912026345729,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.2290726751089096,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8985290527344,297.1112670898437,284.95184326171875,1.0,0.1507594734430313,1.0,1.0,0.8523133397102356,1.0,-0.4886330068111419,0.2102777957916259,0.278355211019516,0.0859709307551384,0.7423974871635437,0.7423974871635437,0.0,25.01363182067871,25.0,11512.4453125,0.0,27.42169570922852,1.0,283.1499938964844,284.56201171875,298.0534362792969,298.958740234375,293.1499938964844,293.1499938964844,283.1499938964844,17858.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717550039291382,1.0,0.0,0.0,1.9490561485290527,1.949064373970032,2.53479072398477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.1484375,0.0,263.780029296875,1895.4371337890625,0.0,228.4961853027344,0.5014659762382507,1.0,0.0,3.0,1.0,0.0
17652540,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436649322509766,0.050000000745058,0.0458584278821945,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436649322509766,0.050000000745058,0.0482911355793476,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436649322509766,0.050000000745058,0.0356676653027534,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436649322509766,0.050000000745058,0.0482911355793476,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436649322509766,0.050000000745058,0.2290723472833633,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.1202087402344,284.95184326171875,1.0,0.1507543623447418,1.0,1.0,0.8485392332077026,1.0,-0.4886322915554046,0.2104661166667938,0.2781661748886108,0.086093783378601,0.7436326146125793,0.7436326146125793,0.0,25.0112361907959,25.0,11525.275390625,0.0,27.41967391967773,1.0,283.1499938964844,284.5595397949219,298.0783996582031,298.9848937988281,293.1499938964844,293.1499938964844,283.1499938964844,17857.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717664778232574,1.0,0.0,0.0,1.954646706581116,1.9546549320220947,2.549352871028532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.822265625,0.0,265.641357421875,1895.4371337890625,0.0,228.5145568847656,0.5026583075523376,1.0,0.0,3.0,1.0,0.0
17652600,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436649322509766,0.050000000745058,0.0458584278821945,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436649322509766,0.050000000745058,0.0482911355793476,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436649322509766,0.050000000745058,0.0356676653027534,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436649322509766,0.050000000745058,0.0482911355793476,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436649322509766,0.050000000745058,0.2290723472833633,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.1202087402344,284.95184326171875,1.0,0.1507543623447418,1.0,1.0,0.8485392332077026,1.0,-0.4886322915554046,0.2104661166667938,0.2781661748886108,0.086093783378601,0.7436326146125793,0.7436326146125793,0.0,25.0112361907959,25.0,11525.275390625,0.0,27.41967391967773,1.0,283.1499938964844,284.5595397949219,298.0783996582031,298.9848937988281,293.1499938964844,293.1499938964844,283.1499938964844,17857.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717664778232574,1.0,0.0,0.0,1.954646706581116,1.9546549320220947,2.549352871028532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.822265625,0.0,265.641357421875,1895.4371337890625,0.0,228.5145568847656,0.5026583075523376,1.0,0.0,3.0,1.0,0.0
17652660,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436719655990601,0.050000000745058,0.0458583757281303,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436719655990601,0.050000000745058,0.0482910796999931,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436719655990601,0.050000000745058,0.0356676243245601,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436719655990601,0.050000000745058,0.0482910796999931,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436719655990601,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.1507501751184463,1.0,1.0,0.8447691202163696,1.0,-0.4886317253112793,0.2106575816869735,0.2779741287231445,0.0862260982394218,0.7448858618736267,0.7448858618736267,0.0,25.00926971435547,25.0,11538.408203125,0.0,27.41802215576172,1.0,283.1499938964844,284.5570983886719,298.1034851074219,299.0111694335937,293.1499938964844,293.1499938964844,283.1499938964844,17855.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717727959156036,1.0,0.0,0.0,1.9602925777435305,1.9603008031845093,2.564101464486157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.646484375,0.0,267.5294189453125,1895.4371337890625,0.0,228.5246734619141,0.5038626790046692,1.0,0.0,3.0,1.0,0.0
17652720,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436719655990601,0.050000000745058,0.0458583757281303,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436719655990601,0.050000000745058,0.0482910796999931,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436719655990601,0.050000000745058,0.0356676243245601,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436719655990601,0.050000000745058,0.0482910796999931,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436719655990601,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.1507501751184463,1.0,1.0,0.8447691202163696,1.0,-0.4886317253112793,0.2106575816869735,0.2779741287231445,0.0862260982394218,0.7448858618736267,0.7448858618736267,0.0,25.00926971435547,25.0,11538.408203125,0.0,27.41802215576172,1.0,283.1499938964844,284.5570983886719,298.1034851074219,299.0111694335937,293.1499938964844,293.1499938964844,283.1499938964844,17855.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717727959156036,1.0,0.0,0.0,1.9602925777435305,1.9603008031845093,2.564101464486157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.646484375,0.0,267.5294189453125,1895.4371337890625,0.0,228.5246734619141,0.5038626790046692,1.0,0.0,3.0,1.0,0.0
17652780,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436775088310242,0.050000000745058,0.045858334749937,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436775088310242,0.050000000745058,0.0482910349965095,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436775088310242,0.050000000745058,0.0356675945222377,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436775088310242,0.050000000745058,0.0482910349965095,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436775088310242,0.050000000745058,0.2290718853473663,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376953125,284.951904296875,1.0,0.1507467329502105,1.0,1.0,0.8409990072250366,1.0,-0.4886312782764435,0.2108530104160308,0.2777782678604126,0.0863671079277992,0.7461581230163574,0.7461581230163574,0.0,25.007644653320312,25.0,11551.818359375,0.0,27.41666412353516,1.0,283.1499938964844,284.5546264648437,298.12872314453125,299.0376281738281,293.1499938964844,293.1499938964844,283.1499938964844,17854.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717737793922424,1.0,0.0,0.0,1.966002106666565,1.9660104513168333,2.5790595259422844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.6201171875,0.0,269.44757080078125,1895.4371337890625,0.0,228.5262451171875,0.5050808787345886,1.0,0.0,3.0,1.0,0.0
17652840,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436775088310242,0.050000000745058,0.045858334749937,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436775088310242,0.050000000745058,0.0482910349965095,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436775088310242,0.050000000745058,0.0356675945222377,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436775088310242,0.050000000745058,0.0482910349965095,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436775088310242,0.050000000745058,0.2290718853473663,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376953125,284.951904296875,1.0,0.1507467329502105,1.0,1.0,0.8409990072250366,1.0,-0.4886312782764435,0.2108530104160308,0.2777782678604126,0.0863671079277992,0.7461581230163574,0.7461581230163574,0.0,25.007644653320312,25.0,11551.818359375,0.0,27.41666412353516,1.0,283.1499938964844,284.5546264648437,298.12872314453125,299.0376281738281,293.1499938964844,293.1499938964844,283.1499938964844,17854.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717737793922424,1.0,0.0,0.0,1.966002106666565,1.9660104513168333,2.5790595259422844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.6201171875,0.0,269.44757080078125,1895.4371337890625,0.0,228.5262451171875,0.5050808787345886,1.0,0.0,3.0,1.0,0.0
17652900,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436798334121704,0.050000000745058,0.0458583161234855,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436798334121704,0.050000000745058,0.048291016370058,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436798334121704,0.050000000745058,0.0356675796210765,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436798334121704,0.050000000745058,0.048291016370058,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436798334121704,0.050000000745058,0.2290717959403991,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0042724609375,297.1420288085937,284.951904296875,1.0,0.1507452577352523,1.0,1.0,0.8391138911247253,1.0,-0.4886310994625091,0.2109521627426147,0.2776789367198944,0.0864411741495132,0.7468015551567078,0.7468015551567078,0.0,25.00693893432617,25.0,11558.6494140625,0.0,27.416078567504883,1.0,283.1499938964844,284.55340576171875,298.1414489746094,299.0509338378906,293.1499938964844,293.1499938964844,283.1499938964844,17853.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717721700668335,1.0,0.0,0.0,1.9688825607299805,1.968890905380249,2.586622258604621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.17236328125,0.0,270.418701171875,1895.4371337890625,0.0,228.523681640625,0.5056955218315125,1.0,0.0,3.0,1.0,0.0
17652960,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436819195747375,0.050000000745058,0.0458583012223243,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436819195747375,0.050000000745058,0.0482910014688968,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436819195747375,0.050000000745058,0.0356675684452056,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436819195747375,0.050000000745058,0.0482910014688968,296.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436819195747375,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0193786621094,297.14630126953125,284.9519348144531,1.0,0.1507439017295837,1.0,1.0,0.8372302055358887,1.0,-0.4886309206485748,0.2110522538423538,0.2775786519050598,0.0865175351500511,0.7474505305290222,0.7474505305290222,0.0,25.006298065185547,25.0,11565.572265625,0.0,27.415546417236328,1.0,283.1499938964844,284.5521850585937,298.1542053222656,299.0643310546875,293.1499938964844,293.1499938964844,283.1499938964844,17852.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717691302299499,1.0,0.0,0.0,1.9717824459075928,1.971790790557861,2.5942472348106094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.775390625,0.0,271.39874267578125,1895.4371337890625,0.0,228.518798828125,0.5063144564628601,1.0,0.0,3.0,1.0,0.0
17653020,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436854958534241,0.050000000745058,0.0458582751452922,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436854958534241,0.050000000745058,0.0482909716665744,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436854958534241,0.050000000745058,0.0356675460934639,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436854958534241,0.050000000745058,0.0482909716665744,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436854958534241,0.050000000745058,0.2290715873241424,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.1548156738281,284.95196533203125,1.0,0.1507415771484375,1.0,1.0,0.8334627151489258,1.0,-0.4886306524276733,0.2112554460763931,0.277375191450119,0.0866776630282402,0.7487671375274658,0.7487671375274658,0.0,25.005189895629883,25.0,11579.7568359375,0.0,27.41463279724121,1.0,283.1499938964844,284.5497436523437,298.1800231933594,299.09136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17850.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717587292194366,1.0,0.0,0.0,1.9776512384414675,1.977659583091736,2.609713192214258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.1650390625,0.0,273.3893737792969,1895.4371337890625,0.0,228.5021514892578,0.5075674057006836,1.0,0.0,3.0,1.0,0.0
17653080,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436854958534241,0.050000000745058,0.0458582751452922,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436854958534241,0.050000000745058,0.0482909716665744,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436854958534241,0.050000000745058,0.0356675460934639,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436854958534241,0.050000000745058,0.0482909716665744,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436854958534241,0.050000000745058,0.2290715873241424,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.1548156738281,284.95196533203125,1.0,0.1507415771484375,1.0,1.0,0.8334627151489258,1.0,-0.4886306524276733,0.2112554460763931,0.277375191450119,0.0866776630282402,0.7487671375274658,0.7487671375274658,0.0,25.005189895629883,25.0,11579.7568359375,0.0,27.41463279724121,1.0,283.1499938964844,284.5497436523437,298.1800231933594,299.09136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17850.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717587292194366,1.0,0.0,0.0,1.9776512384414675,1.977659583091736,2.609713192214258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.1650390625,0.0,273.3893737792969,1895.4371337890625,0.0,228.5021514892578,0.5075674057006836,1.0,0.0,3.0,1.0,0.0
17653140,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436883568763733,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436883568763733,0.050000000745058,0.0482909493148326,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436883568763733,0.050000000745058,0.0356675311923027,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436883568763733,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436883568763733,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396548986435,1.0,1.0,0.8296952247619629,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469774723053,0.7501047253608704,0.7501047253608704,0.0,25.004261016845703,25.0,11594.2978515625,0.0,27.41387176513672,1.0,283.1499938964844,284.5472717285156,298.2061462402344,299.1187438964844,293.1499938964844,293.1499938964844,283.1499938964844,17847.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717429637908935,1.0,0.0,0.0,1.9835989475250244,1.983607292175293,2.6254340923514974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.75439453125,0.0,275.4170837402344,1895.4371337890625,0.0,228.47694396972656,0.5088376998901367,1.0,0.0,3.0,1.0,0.0
