time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436883568763733,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436883568763733,0.050000000745058,0.0482909493148326,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436883568763733,0.050000000745058,0.0356675311923027,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436883568763733,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436883568763733,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396548986435,1.0,1.0,0.8296952247619629,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469774723053,0.7501047253608704,0.7501047253608704,0.0,25.004261016845703,25.0,11594.2978515625,0.0,27.41387176513672,1.0,283.1499938964844,284.5472717285156,298.2061462402344,299.1187438964844,293.1499938964844,293.1499938964844,283.1499938964844,17847.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717429637908935,1.0,0.0,0.0,1.9835989475250244,1.983607292175293,2.6254340923514974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.75439453125,0.0,275.4170837402344,1895.4371337890625,0.0,228.47694396972656,0.5088376998901367,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436907410621643,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436907410621643,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436907410621643,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436907410621643,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436907410621643,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380902767181,1.0,1.0,0.825931966304779,1.0,-0.4886302053928375,0.2116749733686447,0.276955246925354,0.0870264172554016,0.751469075679779,0.751469075679779,0.0,25.003494262695312,25.0,11609.3515625,0.0,27.41325187683105,1.0,283.1499938964844,284.5448608398437,298.2326965332031,299.1465759277344,293.1499938964844,293.1499938964844,283.1499938964844,17845.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717216253280639,1.0,0.0,0.0,1.9896447658538816,1.9896531105041504,2.6414625153847737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.62353515625,0.0,277.4886169433594,1895.4371337890625,0.0,228.4427490234375,0.5101295113563538,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436907410621643,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436907410621643,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436907410621643,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436907410621643,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436907410621643,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380902767181,1.0,1.0,0.825931966304779,1.0,-0.4886302053928375,0.2116749733686447,0.276955246925354,0.0870264172554016,0.751469075679779,0.751469075679779,0.0,25.003494262695312,25.0,11609.3515625,0.0,27.41325187683105,1.0,283.1499938964844,284.5448608398437,298.2326965332031,299.1465759277344,293.1499938964844,293.1499938964844,283.1499938964844,17845.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717216253280639,1.0,0.0,0.0,1.9896447658538816,1.9896531105041504,2.6414625153847737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.62353515625,0.0,277.4886169433594,1895.4371337890625,0.0,228.4427490234375,0.5101295113563538,1.0,0.0,3.0,1.0,0.0
17653380,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7471969723701477,0.1172889620065689,0.1047803610563278,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.5604205131530762,0.050000000745058,0.0481699667870998,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.5604205131530762,0.050000000745058,0.0355781763792037,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.5604205131530762,0.050000000745058,0.0481699667870998,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.5604205131530762,0.050000000745058,0.2284975945949554,285.0072021484375,284.95001220703125,299.3876037597656,295.2565002441406,298.116943359375,297.1600646972656,285.0633544921875,1.0,0.1517803221940994,1.0,1.0,0.8227708339691162,1.0,-0.5582101941108704,0.2400759607553482,0.3181342482566833,0.1060697510838508,0.7947988510131836,0.7947988510131836,0.0,22.55740547180176,25.0,12839.4462890625,0.0,31.30392837524414,1.0,283.1499938964844,284.6562805175781,298.2716979980469,299.2222900390625,293.1499938964844,293.1499938964844,283.1499938964844,16637.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719085454940796,1.0,0.0,0.0,2.021681070327759,2.021689414978028,2.727210528519209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.86669921875,0.0,283.70343017578125,1895.4371337890625,0.0,228.7420654296875,0.5158092379570007,1.0,0.0,3.0,1.0,0.0
17653440,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7488151788711548,0.1156673282384872,0.1055895984172821,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.5602179765701294,0.050000000745058,0.0481712743639946,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.5602179765701294,0.050000000745058,0.0355791375041008,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.5602179765701294,0.050000000745058,0.0481712743639946,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.5602179765701294,0.050000000745058,0.2285037785768509,285.0463562011719,284.95001220703125,299.39666748046875,295.2608947753906,298.1132507324219,297.1478576660156,285.09527587890625,1.0,0.1519606709480285,1.0,1.0,0.8221687078475952,1.0,-0.5592715740203857,0.2405429631471634,0.3187285959720611,0.1064083203673362,0.8290148377418518,0.8290148377418518,0.0,22.60098648071289,25.0,13009.548828125,0.0,31.43814849853516,1.0,283.1499938964844,284.6635131835937,298.2926025390625,299.2608947753906,293.1499938964844,293.1499938964844,283.1499938964844,15430.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721473813056946,1.0,0.0,0.0,2.057187080383301,2.0571954250335693,2.8238457616680535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.787109375,0.0,291.337890625,1895.4371337890625,0.0,229.1246490478516,0.5217366814613342,1.0,0.0,3.0,1.0,0.0
17653500,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.7415195107460022,0.1128076612949371,0.1033316925168037,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.5581181645393372,0.050000000745058,0.0481852814555168,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.5581181645393372,0.050000000745058,0.0355894863605499,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.5581181645393372,0.050000000745058,0.0481852814555168,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.5581181645393372,0.050000000745058,0.2285702377557754,285.1033020019531,284.95001220703125,299.42498779296875,295.2747497558594,298.1098327636719,297.11865234375,285.09735107421875,1.0,0.1524238288402557,1.0,1.0,0.8202870488166809,1.0,-0.5566565990447998,0.2395859509706497,0.3170706629753113,0.1058416664600372,0.912187933921814,0.912187933921814,0.0,22.93279838562012,25.0,13182.9931640625,0.0,31.51492500305176,1.0,283.1499938964844,284.6054077148437,298.3755187988281,299.3788452148437,293.1499938964844,293.1499938964844,283.1499938964844,13025.6982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735042512416839,1.0,0.0,0.0,2.185841560363769,2.185850143432617,3.18809100008366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.6279296875,0.0,329.79473876953125,1895.4371337890625,0.0,231.30242919921875,0.5454144477844238,1.0,0.0,3.0,1.0,0.0
17653560,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7364057302474976,0.1119918674230575,0.1017963737249374,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.5564938187599182,0.050000000745058,0.0481963455677032,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.5564938187599182,0.050000000745058,0.0355976559221744,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.5564938187599182,0.050000000745058,0.0481963455677032,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.5564938187599182,0.050000000745058,0.228622704744339,285.0718688964844,284.95001220703125,299.4533386230469,295.2886962890625,298.11480712890625,297.1039733886719,285.0509033203125,1.0,0.1528286784887313,1.0,1.0,0.8187599182128906,1.0,-0.5549123287200928,0.2389794886112213,0.3159328103065491,0.10545664280653,0.9377554655075072,0.9377554655075072,0.0,23.19682502746582,25.0,13176.7333984375,0.0,31.604406356811523,1.0,283.1499938964844,284.54083251953125,298.4485778808594,299.46588134765625,293.1499938964844,293.1499938964844,283.1499938964844,13051.3154296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375422716140747,1.0,0.0,0.0,2.2813994884490967,2.2814087867736816,3.472930245607131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.35009765625,0.0,369.6432800292969,1895.4371337890625,0.0,234.394287109375,0.5693643689155579,1.0,0.0,3.0,1.0,0.0
17653620,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7345923781394958,0.1126863434910774,0.1018304228782653,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.5546401143074036,0.050000000745058,0.0482091903686523,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.5546401143074036,0.050000000745058,0.0356071442365646,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.5546401143074036,0.050000000745058,0.0482091903686523,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.5546401143074036,0.050000000745058,0.2286836355924606,284.9897766113281,284.95001220703125,299.510009765625,295.3170471191406,298.1345520019531,297.09344482421875,284.9768371582031,1.0,0.1535423845052719,1.0,1.0,0.8157057166099548,1.0,-0.5550679564476013,0.2392499595880508,0.3158180117607116,0.1056929007172584,0.9351187348365784,0.9351187348365784,0.0,23.5233154296875,25.0,13217.1748046875,0.0,31.92701530456543,1.0,283.1499938964844,284.4468078613281,298.54107666015625,299.5769348144531,293.1499938964844,293.1499938964844,283.1499938964844,14925.2841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800016045570373,1.0,0.0,0.0,2.44629168510437,2.4463024139404297,3.993096981957933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.02783203125,0.0,455.3206176757813,1895.4371337890625,0.0,241.8384552001953,0.6094196438789368,1.0,0.0,3.0,1.0,0.0
17653680,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7345923781394958,0.1126863434910774,0.1018304228782653,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.5546401143074036,0.050000000745058,0.0482091903686523,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.5546401143074036,0.050000000745058,0.0356071442365646,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.5546401143074036,0.050000000745058,0.0482091903686523,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.5546401143074036,0.050000000745058,0.2286836355924606,284.9897766113281,284.95001220703125,299.510009765625,295.3170471191406,298.1345520019531,297.09344482421875,284.9768371582031,1.0,0.1535423845052719,1.0,1.0,0.8157057166099548,1.0,-0.5550679564476013,0.2392499595880508,0.3158180117607116,0.1056929007172584,0.9351187348365784,0.9351187348365784,0.0,23.5233154296875,25.0,13217.1748046875,0.0,31.92701530456543,1.0,283.1499938964844,284.4468078613281,298.54107666015625,299.5769348144531,293.1499938964844,293.1499938964844,283.1499938964844,14925.2841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800016045570373,1.0,0.0,0.0,2.44629168510437,2.4463024139404297,3.993096981957933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.02783203125,0.0,455.3206176757813,1895.4371337890625,0.0,241.8384552001953,0.6094196438789368,1.0,0.0,3.0,1.0,0.0
17653740,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7364842295646667,0.1143446862697601,0.1031947657465934,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535277128219604,0.050000000745058,0.0482170134782791,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535277128219604,0.050000000745058,0.0356129221618175,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535277128219604,0.050000000745058,0.0482170134782791,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535277128219604,0.050000000745058,0.2287207543849945,284.9423828125,284.95001220703125,299.5666809082031,295.3460388183594,298.15850830078125,297.09100341796875,284.93505859375,1.0,0.1541562676429748,1.0,1.0,0.8126514554023743,1.0,-0.5567754507064819,0.2401566207408905,0.3166188299655914,0.1063681915402412,0.9131360054016112,0.9131360054016112,0.0,23.73695182800293,25.0,13285.65234375,0.0,32.28754806518555,1.0,283.1499938964844,284.3891906738281,298.5864562988281,299.635986328125,293.1499938964844,293.1499938964844,283.1499938964844,17143.228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848564922809601,1.0,0.0,0.0,2.568171977996826,2.568183898925781,4.400901048029482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.41064453125,0.0,530.4752197265625,1895.4371337890625,0.0,249.84120178222656,0.6401182413101196,1.0,0.0,3.0,1.0,0.0
17653800,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7364842295646667,0.1143446862697601,0.1031947657465934,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535277128219604,0.050000000745058,0.0482170134782791,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535277128219604,0.050000000745058,0.0356129221618175,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535277128219604,0.050000000745058,0.0482170134782791,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535277128219604,0.050000000745058,0.2287207543849945,284.9423828125,284.95001220703125,299.5666809082031,295.3460388183594,298.15850830078125,297.09100341796875,284.93505859375,1.0,0.1541562676429748,1.0,1.0,0.8126514554023743,1.0,-0.5567754507064819,0.2401566207408905,0.3166188299655914,0.1063681915402412,0.9131360054016112,0.9131360054016112,0.0,23.73695182800293,25.0,13285.65234375,0.0,32.28754806518555,1.0,283.1499938964844,284.3891906738281,298.5864562988281,299.635986328125,293.1499938964844,293.1499938964844,283.1499938964844,17143.228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848564922809601,1.0,0.0,0.0,2.568171977996826,2.568183898925781,4.400901048029482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.41064453125,0.0,530.4752197265625,1895.4371337890625,0.0,249.84120178222656,0.6401182413101196,1.0,0.0,3.0,1.0,0.0
17653860,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7394034266471863,0.1162708178162574,0.1048885360360145,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.5527392029762268,0.050000000745058,0.0482226088643074,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.5527392029762268,0.050000000745058,0.0356170572340488,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.5527392029762268,0.050000000745058,0.0482226088643074,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.5527392029762268,0.050000000745058,0.2287473082542419,284.9169921875,284.95001220703125,299.6233215332031,295.3757019042969,298.1839904785156,297.091064453125,284.9138488769531,1.0,0.1546913236379623,1.0,1.0,0.8090461492538452,1.0,-0.558858335018158,0.2412598431110382,0.3175985217094421,0.1071962416172027,0.8815555572509766,0.8815555572509766,0.0,23.897783279418945,25.0,13347.81640625,0.0,32.63494110107422,1.0,283.1499938964844,284.358642578125,298.6053771972656,299.6633605957031,293.1499938964844,293.1499938964844,283.1499938964844,19510.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894749879837036,1.0,0.0,0.0,2.641411542892456,2.6414241790771484,4.65549078398908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.74609375,0.0,584.6160888671875,1895.4371337890625,0.0,257.5714111328125,0.6538774967193604,1.0,0.0,3.0,1.0,0.0
17653920,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7394034266471863,0.1162708178162574,0.1048885360360145,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.5527392029762268,0.050000000745058,0.0482226088643074,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.5527392029762268,0.050000000745058,0.0356170572340488,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.5527392029762268,0.050000000745058,0.0482226088643074,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.5527392029762268,0.050000000745058,0.2287473082542419,284.9169921875,284.95001220703125,299.6233215332031,295.3757019042969,298.1839904785156,297.091064453125,284.9138488769531,1.0,0.1546913236379623,1.0,1.0,0.8090461492538452,1.0,-0.558858335018158,0.2412598431110382,0.3175985217094421,0.1071962416172027,0.8815555572509766,0.8815555572509766,0.0,23.897783279418945,25.0,13347.81640625,0.0,32.63494110107422,1.0,283.1499938964844,284.358642578125,298.6053771972656,299.6633605957031,293.1499938964844,293.1499938964844,283.1499938964844,19510.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894749879837036,1.0,0.0,0.0,2.641411542892456,2.6414241790771484,4.65549078398908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.74609375,0.0,584.6160888671875,1895.4371337890625,0.0,257.5714111328125,0.6538774967193604,1.0,0.0,3.0,1.0,0.0
17653980,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7427939176559448,0.1183313280344009,0.1067136973142623,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521563291549683,0.050000000745058,0.0482267774641513,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521563291549683,0.050000000745058,0.0356201343238353,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521563291549683,0.050000000745058,0.0482267774641513,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521563291549683,0.050000000745058,0.2287670671939849,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.2102966308594,297.0924377441406,284.9209899902344,1.0,0.1551653891801834,1.0,1.0,0.8054408431053162,1.0,-0.561086118221283,0.2424317896366119,0.318654328584671,0.1080793812870979,0.8594010472297668,0.8594010472297668,0.0,24.0238037109375,25.0,13372.8955078125,0.0,32.96476364135742,1.0,283.1499938964844,284.3702392578125,298.60821533203125,299.6693725585937,293.1499938964844,293.1499938964844,283.1499938964844,20478.81640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935223817825317,1.0,0.0,0.0,2.616814613342285,2.616827249526977,4.569190537040413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.26904296875,0.0,575.5684814453125,1895.4371337890625,0.0,264.4491271972656,0.6491955518722534,1.0,0.0,3.0,1.0,0.0
17654040,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7427939176559448,0.1183313280344009,0.1067136973142623,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521563291549683,0.050000000745058,0.0482267774641513,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521563291549683,0.050000000745058,0.0356201343238353,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521563291549683,0.050000000745058,0.0482267774641513,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521563291549683,0.050000000745058,0.2287670671939849,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.2102966308594,297.0924377441406,284.9209899902344,1.0,0.1551653891801834,1.0,1.0,0.8054408431053162,1.0,-0.561086118221283,0.2424317896366119,0.318654328584671,0.1080793812870979,0.8594010472297668,0.8594010472297668,0.0,24.0238037109375,25.0,13372.8955078125,0.0,32.96476364135742,1.0,283.1499938964844,284.3702392578125,298.60821533203125,299.6693725585937,293.1499938964844,293.1499938964844,283.1499938964844,20478.81640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935223817825317,1.0,0.0,0.0,2.616814613342285,2.616827249526977,4.569190537040413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.26904296875,0.0,575.5684814453125,1895.4371337890625,0.0,264.4491271972656,0.6491955518722534,1.0,0.0,3.0,1.0,0.0
17654100,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7446411848068237,0.1194077730178833,0.1076689437031745,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.5519295334815979,0.050000000745058,0.0482284054160118,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.5519295334815979,0.050000000745058,0.0356213338673114,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.5519295334815979,0.050000000745058,0.0482284054160118,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.5519295334815979,0.050000000745058,0.2287747859954834,284.9267272949219,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.0935363769531,284.9313049316406,1.0,0.1553832590579986,1.0,1.0,0.8036381602287292,1.0,-0.562247097492218,0.2430403083562851,0.3192068040370941,0.1085393503308296,0.8560270667076111,0.8560270667076111,0.0,24.07573127746582,25.0,13381.0634765625,0.0,33.1242561340332,1.0,283.1499938964844,284.3848571777344,298.6072692871094,299.6690368652344,293.1499938964844,293.1499938964844,283.1499938964844,20270.66015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952833116054535,1.0,0.0,0.0,2.585533857345581,2.5855462551116943,4.46060511194446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.0322265625,0.0,556.649658203125,1895.4371337890625,0.0,267.4737243652344,0.6445545554161072,1.0,0.0,3.0,1.0,0.0
17654160,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7465749979019165,0.1205093041062355,0.1086485162377357,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.5517387390136719,0.050000000745058,0.0482297763228416,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.5517387390136719,0.050000000745058,0.0356223471462726,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.5517387390136719,0.050000000745058,0.0482297763228416,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.5517387390136719,0.050000000745058,0.2287812829017639,284.9371032714844,284.95001220703125,299.7366638183594,295.437255859375,298.2372436523437,297.0948486328125,284.9415283203125,1.0,0.1555904895067215,1.0,1.0,0.801874041557312,1.0,-0.5634350180625916,0.2436593323945999,0.3197756707668304,0.1090077012777328,0.8573629260063171,0.8573629260063171,0.0,24.121448516845703,25.0,13411.9228515625,0.0,33.280818939208984,1.0,283.1499938964844,284.3955078125,298.6068420410156,299.6701354980469,293.1499938964844,293.1499938964844,283.1499938964844,20016.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968778848648071,1.0,0.0,0.0,2.570425748825073,2.5704381465911865,4.408628626606514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.00927734375,0.0,546.8547973632812,1895.4371337890625,0.0,270.23016357421875,0.637935996055603,1.0,0.0,3.0,1.0,0.0
17654220,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7506409883499146,0.122767761349678,0.1106618419289588,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514423251152039,0.050000000745058,0.0482319071888923,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514423251152039,0.050000000745058,0.0356239229440689,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514423251152039,0.050000000745058,0.0482319071888923,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514423251152039,0.050000000745058,0.2287914007902145,284.9588928222656,284.95001220703125,299.7933349609375,295.46929931640625,298.2646484375,297.0979919433594,284.9630126953125,1.0,0.1559793204069137,1.0,1.0,0.7983457446098328,1.0,-0.5658703446388245,0.2449280470609665,0.3209423124790191,0.1099716424942016,0.8712198138237,0.8712198138237,0.0,24.198097229003903,25.0,13466.19140625,0.0,33.5867805480957,1.0,283.1499938964844,284.4194641113281,298.6083679199219,299.6737976074219,293.1499938964844,293.1499938964844,283.1499938964844,18776.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996248543262481,1.0,0.0,0.0,2.533029317855835,2.533041000366211,4.2812814626813633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.466796875,0.0,519.8971557617188,1895.4371337890625,0.0,275.01959228515625,0.6305878758430481,1.0,0.0,3.0,1.0,0.0
17654280,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7506409883499146,0.122767761349678,0.1106618419289588,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514423251152039,0.050000000745058,0.0482319071888923,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514423251152039,0.050000000745058,0.0356239229440689,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514423251152039,0.050000000745058,0.0482319071888923,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514423251152039,0.050000000745058,0.2287914007902145,284.9588928222656,284.95001220703125,299.7933349609375,295.46929931640625,298.2646484375,297.0979919433594,284.9630126953125,1.0,0.1559793204069137,1.0,1.0,0.7983457446098328,1.0,-0.5658703446388245,0.2449280470609665,0.3209423124790191,0.1099716424942016,0.8712198138237,0.8712198138237,0.0,24.198097229003903,25.0,13466.19140625,0.0,33.5867805480957,1.0,283.1499938964844,284.4194641113281,298.6083679199219,299.6737976074219,293.1499938964844,293.1499938964844,283.1499938964844,18776.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996248543262481,1.0,0.0,0.0,2.533029317855835,2.533041000366211,4.2812814626813633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.466796875,0.0,519.8971557617188,1895.4371337890625,0.0,275.01959228515625,0.6305878758430481,1.0,0.0,3.0,1.0,0.0
17654340,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7549058794975281,0.1250732541084289,0.1127251088619232,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.5512385368347168,0.050000000745058,0.0482333749532699,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.5512385368347168,0.050000000745058,0.0356250070035457,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.5512385368347168,0.050000000745058,0.0482333749532699,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.5512385368347168,0.050000000745058,0.228798359632492,284.9718933105469,284.95001220703125,299.8500061035156,295.502197265625,298.2923583984375,297.1015930175781,284.9735412597656,1.0,0.1563391387462616,1.0,1.0,0.7948174476623535,1.0,-0.5683596730232239,0.2462279796600341,0.3221316635608673,0.1109660565853118,0.8910315036773682,0.8910315036773682,0.0,24.25849723815918,25.0,13548.4794921875,0.0,33.884010314941406,1.0,283.1499938964844,284.4253234863281,298.6172180175781,299.686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17904.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018934965133667,1.0,0.0,0.0,2.538952350616455,2.538964033126831,4.301327010125533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.4169921875,0.0,518.5527954101562,1895.4371337890625,0.0,279.01544189453125,0.6307573914527893,1.0,0.0,3.0,1.0,0.0
17654400,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7549058794975281,0.1250732541084289,0.1127251088619232,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.5512385368347168,0.050000000745058,0.0482333749532699,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.5512385368347168,0.050000000745058,0.0356250070035457,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.5512385368347168,0.050000000745058,0.0482333749532699,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.5512385368347168,0.050000000745058,0.228798359632492,284.9718933105469,284.95001220703125,299.8500061035156,295.502197265625,298.2923583984375,297.1015930175781,284.9735412597656,1.0,0.1563391387462616,1.0,1.0,0.7948174476623535,1.0,-0.5683596730232239,0.2462279796600341,0.3221316635608673,0.1109660565853118,0.8910315036773682,0.8910315036773682,0.0,24.25849723815918,25.0,13548.4794921875,0.0,33.884010314941406,1.0,283.1499938964844,284.4253234863281,298.6172180175781,299.686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17904.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018934965133667,1.0,0.0,0.0,2.538952350616455,2.538964033126831,4.301327010125533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.4169921875,0.0,518.5527954101562,1895.4371337890625,0.0,279.01544189453125,0.6307573914527893,1.0,0.0,3.0,1.0,0.0
17654460,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598215341567993,0.1277625858783722,0.1150233969092369,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511677861213684,0.050000000745058,0.0482338778674602,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511677861213684,0.050000000745058,0.0356253758072853,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511677861213684,0.050000000745058,0.0482338778674602,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511677861213684,0.050000000745058,0.228800743818283,284.97637939453125,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085205078125,284.9768371582031,1.0,0.1566797494888305,1.0,1.0,0.7913083434104919,1.0,-0.5711222290992737,0.2476446777582168,0.3234775066375732,0.1120596230030059,0.9105232954025269,0.9105232954025269,0.0,24.2972469329834,25.0,13638.98046875,0.0,34.18840026855469,1.0,283.1499938964844,284.4223022460937,298.6320495605469,299.7054138183594,293.1499938964844,293.1499938964844,283.1499938964844,17405.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038326442241668,1.0,0.0,0.0,2.56298828125,2.562999963760376,4.383152543141478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.36181640625,0.0,529.0088500976562,1895.4371337890625,0.0,282.4610290527344,0.6384693384170532,1.0,0.0,3.0,1.0,0.0
17654520,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598215341567993,0.1277625858783722,0.1150233969092369,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511677861213684,0.050000000745058,0.0482338778674602,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511677861213684,0.050000000745058,0.0356253758072853,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511677861213684,0.050000000745058,0.0482338778674602,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511677861213684,0.050000000745058,0.228800743818283,284.97637939453125,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085205078125,284.9768371582031,1.0,0.1566797494888305,1.0,1.0,0.7913083434104919,1.0,-0.5711222290992737,0.2476446777582168,0.3234775066375732,0.1120596230030059,0.9105232954025269,0.9105232954025269,0.0,24.2972469329834,25.0,13638.98046875,0.0,34.18840026855469,1.0,283.1499938964844,284.4223022460937,298.6320495605469,299.7054138183594,293.1499938964844,293.1499938964844,283.1499938964844,17405.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038326442241668,1.0,0.0,0.0,2.56298828125,2.562999963760376,4.383152543141478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.36181640625,0.0,529.0088500976562,1895.4371337890625,0.0,282.4610290527344,0.6384693384170532,1.0,0.0,3.0,1.0,0.0
17654580,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7653747200965881,0.1306659877300262,0.1175353899598121,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.5512559413909912,0.050000000745058,0.0482332222163677,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.5512559413909912,0.050000000745058,0.0356248952448368,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.5512559413909912,0.050000000745058,0.0482332222163677,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.5512559413909912,0.050000000745058,0.2287976443767547,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,298.347900390625,297.1197204589844,284.9710388183594,1.0,0.1569884121417999,1.0,1.0,0.7880799770355225,1.0,-0.5741310119628906,0.2491416037082672,0.3249894082546234,0.1132297664880752,0.9230560064315796,0.9230560064315796,0.0,24.30939292907715,25.0,13750.5400390625,0.0,34.49265670776367,1.0,283.1499938964844,284.4051513671875,298.6500244140625,299.7294616699219,293.1499938964844,293.1499938964844,283.1499938964844,17665.232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054975807666778,1.0,0.0,0.0,2.620813369750977,2.6208255290985107,4.583165491567344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.98095703125,0.0,562.7589111328125,1895.4371337890625,0.0,285.44219970703125,0.6492288112640381,1.0,0.0,3.0,1.0,0.0
17654640,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7658922672271729,0.1309320628643036,0.1177674233913421,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.551268458366394,0.050000000745058,0.0482331290841102,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.551268458366394,0.050000000745058,0.0356248244643211,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.551268458366394,0.050000000745058,0.0482331290841102,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.551268458366394,0.050000000745058,0.2287972122430801,284.971923828125,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570152789354324,1.0,1.0,0.7877992391586304,1.0,-0.5744085907936096,0.2492783814668655,0.3251301944255829,0.1133376285433769,0.9238877296447754,0.9238877296447754,0.0,24.30972671508789,25.0,13758.837890625,0.0,34.52005386352539,1.0,283.1499938964844,284.4040222167969,298.6516418457031,299.73150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17684.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056396186351776,1.0,0.0,0.0,2.624638080596924,2.624650239944458,4.596552116709063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.60498046875,0.0,565.0502319335938,1895.4371337890625,0.0,285.6975402832031,0.6531084775924683,1.0,0.0,3.0,1.0,0.0
17654700,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7692514061927795,0.1326467096805572,0.1192671209573745,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513634085655212,0.050000000745058,0.0482324361801147,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513634085655212,0.050000000745058,0.0356243103742599,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513634085655212,0.050000000745058,0.0482324361801147,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513634085655212,0.050000000745058,0.2287939041852951,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.1284484863281,284.9649963378906,1.0,0.1571837067604065,1.0,1.0,0.786044716835022,1.0,-0.5762021541595459,0.2501578032970428,0.3260443210601806,0.1140340641140937,0.9273445010185242,0.9273445010185242,0.0,24.309362411499023,25.0,13830.166015625,0.0,34.69496536254883,1.0,283.1499938964844,284.3904724121094,298.662353515625,299.7463073730469,293.1499938964844,293.1499938964844,283.1499938964844,18124.154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065310657024383,1.0,0.0,0.0,2.6684792041778564,2.668491840362549,4.751393873902998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.115234375,0.0,592.98974609375,1895.4371337890625,0.0,287.3035888671875,0.6609737277030945,1.0,0.0,3.0,1.0,0.0
17654760,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7727953791618347,0.1344411075115203,0.120841808617115,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514824390411377,0.050000000745058,0.0482315644621849,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514824390411377,0.050000000745058,0.0356236696243286,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514824390411377,0.050000000745058,0.0482315644621849,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514824390411377,0.050000000745058,0.2287897765636444,284.9623718261719,284.95001220703125,299.994384765625,295.5833740234375,298.3791198730469,297.1368713378906,284.9605407714844,1.0,0.1573536098003387,1.0,1.0,0.784311830997467,1.0,-0.5780842900276184,0.2510719895362854,0.327012300491333,0.1147650554776191,0.9287119507789612,0.9287119507789612,0.0,24.305566787719727,25.0,13883.4033203125,0.0,34.875831604003906,1.0,283.1499938964844,284.381591796875,298.6727294921875,299.7599182128906,293.1499938964844,293.1499938964844,283.1499938964844,18445.77734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074204266071319,1.0,0.0,0.0,2.696882486343384,2.6968955993652344,4.853079644817626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.001953125,0.0,611.7611083984375,1895.4371337890625,0.0,288.9122314453125,0.6707165837287903,1.0,0.0,3.0,1.0,0.0
17654820,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803391218185425,0.1382396221160888,0.124185062944889,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517773032188416,0.050000000745058,0.0482294149696826,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517773032188416,0.050000000745058,0.0356220789253711,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517773032188416,0.050000000745058,0.0482294149696826,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517773032188416,0.050000000745058,0.2287795692682266,284.952392578125,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576998382806778,1.0,1.0,0.7808461785316467,1.0,-0.5820769667625427,0.252995103597641,0.3290818631649017,0.1163256466388702,0.9266223907470704,0.9266223907470704,0.0,24.29023170471192,25.0,14009.70703125,0.0,35.25455856323242,1.0,283.1499938964844,284.3600158691406,298.693115234375,299.7880859375,293.1499938964844,293.1499938964844,283.1499938964844,19503.611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092286825180053,1.0,0.0,0.0,2.7695305347442627,2.7695441246032715,5.118063199915923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.22509765625,0.0,662.8310546875,1895.4371337890625,0.0,292.2026062011719,0.6887370347976685,1.0,0.0,3.0,1.0,0.0
17654880,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803391218185425,0.1382396221160888,0.124185062944889,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517773032188416,0.050000000745058,0.0482294149696826,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517773032188416,0.050000000745058,0.0356220789253711,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517773032188416,0.050000000745058,0.0482294149696826,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517773032188416,0.050000000745058,0.2287795692682266,284.952392578125,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576998382806778,1.0,1.0,0.7808461785316467,1.0,-0.5820769667625427,0.252995103597641,0.3290818631649017,0.1163256466388702,0.9266223907470704,0.9266223907470704,0.0,24.29023170471192,25.0,14009.70703125,0.0,35.25455856323242,1.0,283.1499938964844,284.3600158691406,298.693115234375,299.7880859375,293.1499938964844,293.1499938964844,283.1499938964844,19503.611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092286825180053,1.0,0.0,0.0,2.7695305347442627,2.7695441246032715,5.118063199915923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.22509765625,0.0,662.8310546875,1895.4371337890625,0.0,292.2026062011719,0.6887370347976685,1.0,0.0,3.0,1.0,0.0
17654940,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7884096503257751,0.1423021703958511,0.1277704089879989,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.0482268072664737,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.0356201566755771,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.0482268072664737,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.2287672162055969,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580577939748764,1.0,1.0,0.7773804664611816,1.0,-0.5863563418388367,0.2550361156463623,0.3313202261924743,0.1180195286870002,0.9198330640792848,0.9198330640792848,0.0,24.26676368713379,25.0,14137.0615234375,0.0,35.65672302246094,1.0,283.1499938964844,284.3418884277344,298.7114562988281,299.8144226074219,293.1499938964844,293.1499938964844,283.1499938964844,20728.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110890328884125,1.0,0.0,0.0,2.8364925384521484,2.8365068435668945,5.368544861994451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.14208984375,0.0,713.6511840820312,1895.4371337890625,0.0,295.61590576171875,0.7056273818016052,1.0,0.0,3.0,1.0,0.0
17655000,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7884096503257751,0.1423021703958511,0.1277704089879989,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.0482268072664737,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.0356201566755771,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.0482268072664737,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.2287672162055969,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580577939748764,1.0,1.0,0.7773804664611816,1.0,-0.5863563418388367,0.2550361156463623,0.3313202261924743,0.1180195286870002,0.9198330640792848,0.9198330640792848,0.0,24.26676368713379,25.0,14137.0615234375,0.0,35.65672302246094,1.0,283.1499938964844,284.3418884277344,298.7114562988281,299.8144226074219,293.1499938964844,293.1499938964844,283.1499938964844,20728.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110890328884125,1.0,0.0,0.0,2.8364925384521484,2.8365068435668945,5.368544861994451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.14208984375,0.0,713.6511840820312,1895.4371337890625,0.0,295.61590576171875,0.7056273818016052,1.0,0.0,3.0,1.0,0.0
