time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7969043254852295,0.1466097384691238,0.13157919049263,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525477528572083,0.050000000745058,0.0482238382101058,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525477528572083,0.050000000745058,0.0356179624795913,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525477528572083,0.050000000745058,0.0482238382101058,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525477528572083,0.050000000745058,0.2287531197071075,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584303081035614,1.0,1.0,0.7739569544792175,1.0,-0.5909005999565125,0.2571809887886047,0.3337195813655853,0.1198426559567451,0.9107113480567932,0.9107113480567932,0.0,24.23735237121582,25.0,14265.4609375,0.0,36.0828857421875,1.0,283.1499938964844,284.3279724121094,298.7270812988281,299.8382263183594,293.1499938964844,293.1499938964844,283.1499938964844,22020.740234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130096733570099,1.0,0.0,0.0,2.89536714553833,2.895382165908813,5.593719265561958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.72314453125,0.0,761.529541015625,1895.4371337890625,0.0,299.1707763671875,0.7207328081130981,1.0,0.0,3.0,1.0,0.0
17655120,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7969043254852295,0.1466097384691238,0.13157919049263,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525477528572083,0.050000000745058,0.0482238382101058,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525477528572083,0.050000000745058,0.0356179624795913,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525477528572083,0.050000000745058,0.0482238382101058,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525477528572083,0.050000000745058,0.2287531197071075,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584303081035614,1.0,1.0,0.7739569544792175,1.0,-0.5909005999565125,0.2571809887886047,0.3337195813655853,0.1198426559567451,0.9107113480567932,0.9107113480567932,0.0,24.23735237121582,25.0,14265.4609375,0.0,36.0828857421875,1.0,283.1499938964844,284.3279724121094,298.7270812988281,299.8382263183594,293.1499938964844,293.1499938964844,283.1499938964844,22020.740234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130096733570099,1.0,0.0,0.0,2.89536714553833,2.895382165908813,5.593719265561958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.72314453125,0.0,761.529541015625,1895.4371337890625,0.0,299.1707763671875,0.7207328081130981,1.0,0.0,3.0,1.0,0.0
17655180,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057246208190918,0.1511474400758743,0.1355971992015838,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553003191947937,0.050000000745058,0.0482205636799335,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553003191947937,0.050000000745058,0.0356155447661876,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553003191947937,0.050000000745058,0.0482205636799335,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553003191947937,0.050000000745058,0.2287375926971435,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588194519281387,1.0,1.0,0.7705333828926086,1.0,-0.5956932306289673,0.2594252824783325,0.3362679481506347,0.121801272034645,0.901252806186676,0.901252806186676,0.0,24.203596115112305,25.0,14395.8115234375,0.0,36.53357696533203,1.0,283.1499938964844,284.31787109375,298.7398986816406,299.8593444824219,293.1499938964844,293.1499938964844,283.1499938964844,23305.974609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149912595748901,1.0,0.0,0.0,2.9464714527130127,2.9464869499206543,5.79292304792034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.0302734375,0.0,805.595458984375,1895.4371337890625,0.0,302.8720703125,0.7340495586395264,1.0,0.0,3.0,1.0,0.0
17655240,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057246208190918,0.1511474400758743,0.1355971992015838,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553003191947937,0.050000000745058,0.0482205636799335,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553003191947937,0.050000000745058,0.0356155447661876,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553003191947937,0.050000000745058,0.0482205636799335,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553003191947937,0.050000000745058,0.2287375926971435,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588194519281387,1.0,1.0,0.7705333828926086,1.0,-0.5956932306289673,0.2594252824783325,0.3362679481506347,0.121801272034645,0.901252806186676,0.901252806186676,0.0,24.203596115112305,25.0,14395.8115234375,0.0,36.53357696533203,1.0,283.1499938964844,284.31787109375,298.7398986816406,299.8593444824219,293.1499938964844,293.1499938964844,283.1499938964844,23305.974609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149912595748901,1.0,0.0,0.0,2.9464714527130127,2.9464869499206543,5.79292304792034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.0302734375,0.0,805.595458984375,1895.4371337890625,0.0,302.8720703125,0.7340495586395264,1.0,0.0,3.0,1.0,0.0
17655300,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8101419806480408,0.1534981578588485,0.1376805156469345,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.553245484828949,0.050000000745058,0.0482188276946544,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.553245484828949,0.050000000745058,0.035614263266325,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.553245484828949,0.050000000745058,0.0482188276946544,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.553245484828949,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.498046875,297.2350769042969,284.93682861328125,1.0,0.1590206921100616,1.0,1.0,0.768821656703949,1.0,-0.5981778502464294,0.26058229804039,0.3375955522060394,0.1228324994444847,0.8968579769134521,0.8968579769134521,0.0,24.18547439575196,25.0,14470.07421875,0.0,36.76820373535156,1.0,283.1499938964844,284.3118896484375,298.74542236328125,299.8695068359375,293.1499938964844,293.1499938964844,283.1499938964844,24052.193359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160058796405792,1.0,0.0,0.0,2.9777371883392334,2.977753162384033,5.916515988246829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.791015625,0.0,833.0336303710938,1895.4371337890625,0.0,304.78076171875,0.7393303513526917,1.0,0.0,3.0,1.0,0.0
17655360,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144910335540771,0.155905082821846,0.1398148089647293,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534969568252563,0.050000000745058,0.0482170321047306,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534969568252563,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534969568252563,0.050000000745058,0.0482170321047306,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534969568252563,0.050000000745058,0.2287208437919616,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,298.5099792480469,297.2477722167969,284.9380798339844,1.0,0.1592269241809845,1.0,1.0,0.7671341896057129,1.0,-0.6007232069969177,0.2617605626583099,0.3389626443386078,0.123897798359394,0.8929387927055359,0.8929387927055359,0.0,24.16667938232422,25.0,14529.4130859375,0.0,37.00947189331055,1.0,283.1499938964844,284.3106994628906,298.7499389648437,299.8778381347656,293.1499938964844,293.1499938964844,283.1499938964844,24525.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170321226119995,1.0,0.0,0.0,2.9918246269226074,2.9918406009674072,5.972629537609464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.169921875,0.0,846.41845703125,1895.4371337890625,0.0,306.7207946777344,0.7399784922599792,1.0,0.0,3.0,1.0,0.0
17655420,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231224417686462,0.1608849465847015,0.1442284733057022,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540274977684021,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540274977684021,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540274977684021,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540274977684021,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596537977457046,1.0,1.0,0.7637592554092407,1.0,-0.6059862375259399,0.2641810774803161,0.3418051898479461,0.1261424571275711,0.894872784614563,0.894872784614563,0.0,24.12715148925781,25.0,14641.96484375,0.0,37.511348724365234,1.0,283.1499938964844,284.3222045898437,298.7552185058594,299.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,24386.51953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190801978111267,1.0,0.0,0.0,2.9838902950286865,2.9839062690734863,5.940992764408293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.2587890625,0.0,839.6447143554688,1895.4371337890625,0.0,310.6216735839844,0.7376609444618225,1.0,0.0,3.0,1.0,0.0
17655480,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231224417686462,0.1608849465847015,0.1442284733057022,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540274977684021,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540274977684021,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540274977684021,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540274977684021,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596537977457046,1.0,1.0,0.7637592554092407,1.0,-0.6059862375259399,0.2641810774803161,0.3418051898479461,0.1261424571275711,0.894872784614563,0.894872784614563,0.0,24.12715148925781,25.0,14641.96484375,0.0,37.511348724365234,1.0,283.1499938964844,284.3222045898437,298.7552185058594,299.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,24386.51953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190801978111267,1.0,0.0,0.0,2.9838902950286865,2.9839062690734863,5.940992764408293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.2587890625,0.0,839.6447143554688,1895.4371337890625,0.0,310.6216735839844,0.7376609444618225,1.0,0.0,3.0,1.0,0.0
17655540,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318760991096497,0.1660841852426529,0.1488397866487503,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545980334281921,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545980334281921,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545980334281921,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545980334281921,0.050000000745058,0.2286837995052337,284.9638061523437,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.3013610839844,284.9668273925781,1.0,0.1601008474826812,1.0,1.0,0.7603843212127686,1.0,-0.6114839911460876,0.2666765749454498,0.3448074162006378,0.1285755634307861,0.9097642302513124,0.9097642302513124,0.0,24.085189819335938,25.0,14765.875,0.0,38.040260314941406,1.0,283.1499938964844,284.33673095703125,298.7581481933594,299.9006652832031,293.1499938964844,293.1499938964844,283.1499938964844,23447.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211326241493225,1.0,0.0,0.0,2.972411632537842,2.9724273681640625,5.895371941733174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.0048828125,0.0,825.413818359375,1895.4371337890625,0.0,314.5705261230469,0.7396911978721619,1.0,0.0,3.0,1.0,0.0
17655600,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318760991096497,0.1660841852426529,0.1488397866487503,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545980334281921,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545980334281921,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545980334281921,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545980334281921,0.050000000745058,0.2286837995052337,284.9638061523437,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.3013610839844,284.9668273925781,1.0,0.1601008474826812,1.0,1.0,0.7603843212127686,1.0,-0.6114839911460876,0.2666765749454498,0.3448074162006378,0.1285755634307861,0.9097642302513124,0.9097642302513124,0.0,24.085189819335938,25.0,14765.875,0.0,38.040260314941406,1.0,283.1499938964844,284.33673095703125,298.7581481933594,299.9006652832031,293.1499938964844,293.1499938964844,283.1499938964844,23447.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211326241493225,1.0,0.0,0.0,2.972411632537842,2.9724273681640625,5.895371941733174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.0048828125,0.0,825.413818359375,1895.4371337890625,0.0,314.5705261230469,0.7396911978721619,1.0,0.0,3.0,1.0,0.0
17655660,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8368803262710571,0.1690770387649536,0.1514995098114013,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549336671829224,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549336671829224,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549336671829224,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549336671829224,0.050000000745058,0.2286726087331771,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9695739746094,1.0,0.160360112786293,1.0,1.0,0.7585222125053406,1.0,-0.6146548986434937,0.2680920362472534,0.3465628921985626,0.1300332695245742,0.919423758983612,0.919423758983612,0.0,24.061111450195312,25.0,14863.0546875,0.0,38.347930908203125,1.0,283.1499938964844,284.3326110839844,298.7606506347656,299.9090881347656,293.1499938964844,293.1499938964844,283.1499938964844,23435.66796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223122298717499,1.0,0.0,0.0,3.004775047302246,3.004791021347046,6.024447429808788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.9228515625,0.0,849.4320678710938,1895.4371337890625,0.0,316.85845947265625,0.7444186210632324,1.0,0.0,3.0,1.0,0.0
17655720,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408941626548767,0.1714784502983093,0.1536355465650558,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552056431770325,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552056431770325,0.050000000745058,0.0356040149927139,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552056431770325,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552056431770325,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.5771789550781,297.3298645019531,284.97076416015625,1.0,0.1605697274208068,1.0,1.0,0.7570522427558899,1.0,-0.6172016263008118,0.2692154049873352,0.3479862511157989,0.131241038441658,0.926228165626526,0.926228165626526,0.0,24.04215240478516,25.0,14927.9052734375,0.0,38.59674835205078,1.0,283.1499938964844,284.33038330078125,298.76239013671875,299.9148864746094,293.1499938964844,293.1499938964844,283.1499938964844,23382.677734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232628941535949,1.0,0.0,0.0,3.023486852645874,3.023503065109253,6.099714369156573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.45849609375,0.0,863.2572631835938,1895.4371337890625,0.0,318.7123107910156,0.751548707485199,1.0,0.0,3.0,1.0,0.0
17655780,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501979112625122,0.1770307570695877,0.1585761755704879,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610590815544128,1.0,1.0,0.7537201642990112,1.0,-0.6230907440185547,0.271765798330307,0.3513249158859253,0.1341727077960968,0.9381375312805176,0.9381375312805176,0.0,23.999557495117188,25.0,15092.96875,0.0,39.17809677124024,1.0,283.1499938964844,284.3163146972656,298.76629638671875,299.92901611328125,293.1499938964844,293.1499938964844,283.1499938964844,23888.74609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254938662052154,1.0,0.0,0.0,3.094625949859619,3.094642877578736,6.390129669853195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.697265625,0.0,921.7848510742188,1895.4371337890625,0.0,323.0982360839844,0.7685011625289917,1.0,0.0,3.0,1.0,0.0
17655840,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501979112625122,0.1770307570695877,0.1585761755704879,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610590815544128,1.0,1.0,0.7537201642990112,1.0,-0.6230907440185547,0.271765798330307,0.3513249158859253,0.1341727077960968,0.9381375312805176,0.9381375312805176,0.0,23.999557495117188,25.0,15092.96875,0.0,39.17809677124024,1.0,283.1499938964844,284.3163146972656,298.76629638671875,299.92901611328125,293.1499938964844,293.1499938964844,283.1499938964844,23888.74609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254938662052154,1.0,0.0,0.0,3.094625949859619,3.094642877578736,6.390129669853195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.697265625,0.0,921.7848510742188,1895.4371337890625,0.0,323.0982360839844,0.7685011625289917,1.0,0.0,3.0,1.0,0.0
17655900,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549635410308838,0.1798622906208038,0.1610956192016601,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0355990193784236,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740234375,284.9648742675781,1.0,0.1613108366727829,1.0,1.0,0.7520540952682495,1.0,-0.6260934472084045,0.2730381786823272,0.3530552983283996,0.1357495337724685,0.9425201416015624,0.9425201416015624,0.0,23.978391647338867,25.0,15183.431640625,0.0,39.47760009765625,1.0,283.1499938964844,284.3057861328125,298.7680053710937,299.93634033203125,293.1499938964844,293.1499938964844,283.1499938964844,24404.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266462624073028,1.0,0.0,0.0,3.1423144340515137,3.142331838607788,6.588592214029632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.7763671875,0.0,963.6044921875,1895.4371337890625,0.0,325.3835754394531,0.7772234082221985,1.0,0.0,3.0,1.0,0.0
17655960,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.859825611114502,0.182742640376091,0.163657858967781,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.3891906738281,284.9629821777344,1.0,0.1615686118602752,1.0,1.0,0.7504108548164368,1.0,-0.6291475892066956,0.2743085026741028,0.3548390865325928,0.1374085247516632,0.945610284805298,0.945610284805298,0.0,23.95733642578125,25.0,15259.4921875,0.0,39.78443908691406,1.0,283.1499938964844,284.2998352050781,298.7687683105469,299.9418029785156,293.1499938964844,293.1499938964844,283.1499938964844,24748.029296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278212487697601,1.0,0.0,0.0,3.1737685203552246,3.173786163330078,6.72115334054979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.646484375,0.0,991.8700561523438,1895.4371337890625,0.0,327.7278137207031,0.7875970602035522,1.0,0.0,3.0,1.0,0.0
17656020,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8698065876960754,0.1886338740587234,0.1688950210809707,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620989590883255,1.0,1.0,0.7471243143081665,1.0,-0.6353882551193237,0.2768459916114807,0.358542263507843,0.1409673392772674,0.9495508670806884,0.9495508670806884,0.0,23.9149112701416,25.0,15427.31640625,0.0,40.41767120361328,1.0,283.1499938964844,284.2839660644531,298.7694091796875,299.9527282714844,293.1499938964844,293.1499938964844,283.1499938964844,25801.001953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302314817905426,1.0,0.0,0.0,3.253363132476806,3.253381729125977,7.06249920767732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.32373046875,0.0,1067.0228271484375,1895.4371337890625,0.0,332.58203125,0.8069632053375244,1.0,0.0,3.0,1.0,0.0
17656080,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8698065876960754,0.1886338740587234,0.1688950210809707,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620989590883255,1.0,1.0,0.7471243143081665,1.0,-0.6353882551193237,0.2768459916114807,0.358542263507843,0.1409673392772674,0.9495508670806884,0.9495508670806884,0.0,23.9149112701416,25.0,15427.31640625,0.0,40.41767120361328,1.0,283.1499938964844,284.2839660644531,298.7694091796875,299.9527282714844,293.1499938964844,293.1499938964844,283.1499938964844,25801.001953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302314817905426,1.0,0.0,0.0,3.253363132476806,3.253381729125977,7.06249920767732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.32373046875,0.0,1067.0228271484375,1895.4371337890625,0.0,332.58203125,0.8069632053375244,1.0,0.0,3.0,1.0,0.0
17656140,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.877068817615509,0.1929099559783935,0.1726941019296646,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577707290649414,0.050000000745058,0.0481872148811817,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577707290649414,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577707290649414,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577707290649414,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.443115234375,284.954833984375,1.0,0.1624858975410461,1.0,1.0,0.7448057532310486,1.0,-0.6399149298667908,0.278641402721405,0.3612735271453857,0.1436797976493835,0.9507530331611632,0.9507530331611632,0.0,23.88427352905273,25.0,15551.1689453125,0.0,40.88179397583008,1.0,283.1499938964844,284.2724304199219,298.7689208984375,299.95977783203125,293.1499938964844,293.1499938964844,283.1499938964844,26690.029296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319736361503601,1.0,0.0,0.0,3.3133745193481445,3.313393831253052,7.325450610551343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.703125,0.0,1126.67919921875,1895.4371337890625,0.0,336.1295471191406,0.8187532424926758,1.0,0.0,3.0,1.0,0.0
17656200,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.880154013633728,0.1947254091501236,0.1743081212043762,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0481856390833854,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.45281982421875,284.9545593261719,1.0,0.162650927901268,1.0,1.0,0.7438377737998962,1.0,-0.6418379545211792,0.2793948054313659,0.3624431490898132,0.1448599696159362,0.9512506127357484,0.9512506127357484,0.0,23.87133407592773,25.0,15597.474609375,0.0,41.08024978637695,1.0,283.1499938964844,284.2699584960937,298.7682800292969,299.9619140625,293.1499938964844,293.1499938964844,283.1499938964844,26938.943359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327072501182556,1.0,0.0,0.0,3.330042123794556,3.330061435699463,7.39933625482081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.86865234375,0.0,1143.62939453125,1895.4371337890625,0.0,337.63336181640625,0.8257256746292114,1.0,0.0,3.0,1.0,0.0
17656260,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898360133171082,0.200428232550621,0.1793860644102096,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587406158447266,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587406158447266,0.050000000745058,0.0355860479176044,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587406158447266,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587406158447266,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631734371185302,1.0,1.0,0.7408776879310608,1.0,-0.6478871703147888,0.281729519367218,0.3661576509475708,0.1486685574054718,0.951667070388794,0.951667070388794,0.0,23.83135986328125,25.0,15756.2314453125,0.0,41.71006774902344,1.0,283.1499938964844,284.2582702636719,298.76617431640625,299.9693298339844,293.1499938964844,293.1499938964844,283.1499938964844,28040.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350128173828125,1.0,0.0,0.0,3.39917540550232,3.399195671081543,7.709752480877796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.72998046875,0.0,1216.1468505859375,1895.4371337890625,0.0,342.3982849121094,0.8397292494773865,1.0,0.0,3.0,1.0,0.0
17656320,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907650709152222,0.200977087020874,0.1798752546310424,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.0481801442801952,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632241904735565,1.0,1.0,0.7405961751937866,1.0,-0.6484701037406921,0.2819523513317108,0.3665177524089813,0.149043008685112,0.9518043398857116,0.9518043398857116,0.0,23.827634811401367,25.0,15770.2412109375,0.0,41.77127456665039,1.0,283.1499938964844,284.2578125,298.7658386230469,299.9698486328125,293.1499938964844,293.1499938964844,283.1499938964844,28107.88671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352332651615143,1.0,0.0,0.0,3.4035215377807617,3.4035418033599854,7.72947998939344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.37841796875,0.0,1220.78662109375,1895.4371337890625,0.0,342.8570556640625,0.8437669277191162,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014663100242616,0.2073337137699127,0.185547336935997,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638173609972,1.0,1.0,0.7373546361923218,1.0,-0.6552267670631409,0.2845217883586883,0.3707049787044525,0.1534586101770401,0.9519400000572203,0.9519400000572203,0.0,23.7858829498291,25.0,15945.42578125,0.0,42.48733901977539,1.0,283.1499938964844,284.2471618652344,298.7624816894531,299.9768981933594,293.1499938964844,293.1499938964844,283.1499938964844,29282.24609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377979636192322,1.0,0.0,0.0,3.4744174480438232,3.474438667297364,8.054847171479196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.90966796875,0.0,1298.6119384765625,1895.4371337890625,0.0,348.23486328125,0.8612023591995239,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014663100242616,0.2073337137699127,0.185547336935997,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638173609972,1.0,1.0,0.7373546361923218,1.0,-0.6552267670631409,0.2845217883586883,0.3707049787044525,0.1534586101770401,0.9519400000572203,0.9519400000572203,0.0,23.7858829498291,25.0,15945.42578125,0.0,42.48733901977539,1.0,283.1499938964844,284.2471618652344,298.7624816894531,299.9768981933594,293.1499938964844,293.1499938964844,283.1499938964844,29282.24609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377979636192322,1.0,0.0,0.0,3.4744174480438232,3.474438667297364,8.054847171479196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.90966796875,0.0,1298.6119384765625,1895.4371337890625,0.0,348.23486328125,0.8612023591995239,1.0,0.0,3.0,1.0,0.0
17656500,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9069091081619264,0.210539698600769,0.1884112358093261,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560066819190979,0.050000000745058,0.0481717176735401,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560066819190979,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560066819190979,0.050000000745058,0.0481717176735401,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560066819190979,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641211658716201,1.0,1.0,0.7357338070869446,1.0,-0.6586387753486633,0.2858133614063263,0.372825413942337,0.155732586979866,0.9520662426948548,0.9520662426948548,0.0,23.766237258911133,25.0,16040.84765625,0.0,42.8540267944336,1.0,283.1499938964844,284.24072265625,298.7606506347656,299.98065185546875,293.1499938964844,293.1499938964844,283.1499938964844,29986.869140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390932321548462,1.0,0.0,0.0,3.516576051712036,3.5165977478027344,8.251507779277745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.79345703125,0.0,1346.3856201171875,1895.4371337890625,0.0,350.9799194335937,0.8687646985054016,1.0,0.0,3.0,1.0,0.0
17656560,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9126211404800416,0.213760107755661,0.1912891119718551,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604873299598694,0.050000000745058,0.0481689199805259,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604873299598694,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604873299598694,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604873299598694,0.050000000745058,0.2284926176071167,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551452636719,284.9512634277344,1.0,0.164429634809494,1.0,1.0,0.7341272830963135,1.0,-0.6620676517486572,0.2871105670928955,0.3749570846557617,0.1580343693494796,0.9524689316749572,0.9524689316749572,0.0,23.74762344360352,25.0,16123.8125,0.0,43.226200103759766,1.0,283.1499938964844,284.23809814453125,298.7584228515625,299.9833374023437,293.1499938964844,293.1499938964844,283.1499938964844,30415.251953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403921663761139,1.0,0.0,0.0,3.5423898696899414,3.5424118041992188,8.373094715352636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.57373046875,0.0,1376.156005859375,1895.4371337890625,0.0,353.7526550292969,0.8779230713844299,1.0,0.0,3.0,1.0,0.0
17656620,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230871200561525,0.2194871455430984,0.1964101791381836,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649855077266693,1.0,1.0,0.7312817573547363,1.0,-0.6681694388389587,0.289432942867279,0.3787365257740021,0.162153273820877,0.9533244967460632,0.9533244967460632,0.0,23.71698951721192,25.0,16286.5673828125,0.0,43.89737319946289,1.0,283.1499938964844,284.2301330566406,298.7547302246094,299.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,31444.9375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427091181278229,1.0,0.0,0.0,3.604511022567749,3.604533910751343,8.669339877087623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.54052734375,0.0,1449.4893798828125,1895.4371337890625,0.0,358.7488098144531,0.8902168273925781,1.0,0.0,3.0,1.0,0.0
17656680,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.924450695514679,0.2202290147542953,0.1970735788345337,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650583446025848,1.0,1.0,0.730914294719696,1.0,-0.668960452079773,0.2897363007068634,0.3792241215705871,0.1626869887113571,0.9536516070365906,0.9536516070365906,0.0,23.713321685791016,25.0,16306.4462890625,0.0,43.98526382446289,1.0,283.1499938964844,284.2298278808594,298.754150390625,299.98974609375,293.1499938964844,293.1499938964844,283.1499938964844,31523.138671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430085718631744,1.0,0.0,0.0,3.609767198562622,3.609790086746216,8.694642019690946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.46875,0.0,1455.7391357421875,1895.4371337890625,0.0,359.3992919921875,0.8944652080535889,1.0,0.0,3.0,1.0,0.0
17656740,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.932824969291687,0.2248069792985916,0.2011698633432388,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.561905562877655,0.1456207334995269,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.561905562877655,0.050000000745058,0.0355704836547374,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.561905562877655,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.561905562877655,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655108034610748,1.0,1.0,0.7286475896835327,1.0,-0.673842191696167,0.2916244864463806,0.3822177052497864,0.1659733206033706,0.9549683928489684,0.9549683928489684,0.0,23.69173240661621,25.0,16442.822265625,0.0,44.532039642333984,1.0,283.1499938964844,284.2232971191406,298.7513732910156,299.99481201171875,293.1499938964844,293.1499938964844,283.1499938964844,32376.025390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448672533035278,1.0,0.0,0.0,3.662462949752808,3.66248631477356,8.950344749791839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.29833984375,0.0,1519.87060546875,1895.4371337890625,0.0,363.4615478515625,0.9044812321662904,1.0,0.0,3.0,1.0,0.0
17656800,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9766421914100648,0.2267849147319793,0.20274718105793,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7755985856056213,0.146869882941246,0.1086993291974067,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892713069915771,0.050000000745058,0.0354537926614284,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892713069915771,0.050000000745058,0.0480015650391578,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892713069915771,0.050000000745058,0.2276987582445144,284.9625244140625,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62548828125,284.9905090332031,1.0,0.1667280793190002,1.0,1.0,0.7277012467384338,1.0,-0.7471126914024353,0.3250228762626648,0.4220897853374481,0.184543028473854,0.9627630710601808,0.9627630710601808,0.0,20.41073036193848,43.0,17688.703125,0.0,49.62057495117188,1.0,283.1499938964844,284.2826232910156,298.7529296875,300.01318359375,293.1499938964844,293.1499938964844,283.1499938964844,32522.884765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456761479377746,1.0,0.0,0.0,3.678325653076172,3.678349494934082,9.028044019032676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.40576171875,0.0,1538.6929931640625,1895.4371337890625,0.0,365.2428894042969,0.9112920761108398,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.9642911553382874,0.2338024973869323,0.2090394347906112,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8158245086669922,0.1409604847431183,0.1353443711996078,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.5735743045806885,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.5735743045806885,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.5735743045806885,0.050000000745058,0.2281048446893692,285.12188720703125,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219787597656,1.0,0.1769195050001144,1.0,1.0,0.7252435088157654,1.0,-0.7873576879501343,0.3429595232009887,0.4443981647491455,0.1976042985916137,1.0,1.0,0.0,23.04351806640625,31.0,18964.91796875,0.0,58.57443618774414,1.0,283.1499938964844,284.34283447265625,298.8589782714844,300.21710205078125,293.1499938964844,293.1499938964844,283.04998779296875,32600.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504775106906891,1.0,0.0,0.0,3.803325653076172,3.8033506870269775,9.652067092247307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.546875,0.0,1684.0335693359375,1895.4371337890625,0.0,375.98828125,0.9388938546180724,1.0,0.0,3.0,1.0,0.0
