time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.9642911553382874,0.2338024973869323,0.2090394347906112,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8158245086669922,0.1409604847431183,0.1353443711996078,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.5735743045806885,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.5735743045806885,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.5735743045806885,0.050000000745058,0.2281048446893692,285.12188720703125,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219787597656,1.0,0.1769195050001144,1.0,1.0,0.7252435088157654,1.0,-0.7873576879501343,0.3429595232009887,0.4443981647491455,0.1976042985916137,1.0,1.0,0.0,23.04351806640625,31.0,18964.91796875,0.0,58.57443618774414,1.0,283.1499938964844,284.34283447265625,298.8589782714844,300.21710205078125,293.1499938964844,293.1499938964844,283.04998779296875,32600.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504775106906891,1.0,0.0,0.0,3.803325653076172,3.8033506870269775,9.652067092247307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.546875,0.0,1684.0335693359375,1895.4371337890625,0.0,375.98828125,0.9388938546180724,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967673420906068,0.2428464740514755,0.2145453840494156,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336012363433838,0.1396772265434265,0.1328835636377334,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931437015533447,0.050000000745058,0.0354386419057846,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405909538269043,0.1422541141510009,0.1364716440439224,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931437015533447,0.050000000745058,0.2276014685630798,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.5910339355469,285.17242431640625,1.0,0.1821376979351043,1.0,1.0,0.7227858304977417,1.0,-0.8695745468139648,0.3804767727851867,0.4890977740287781,0.2216057479381561,1.0,1.0,0.0,21.307100296020508,25.0,20999.96484375,0.0,70.96492767333984,1.0,283.0521545410156,284.3513488769531,299.0152893066406,300.49334716796875,293.1499938964844,293.1499938964844,282.75,34012.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586111605167389,1.0,0.0,0.0,3.884544849395752,3.884570837020874,1.0068703204524354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.361328125,0.0,1794.27197265625,1895.4371337890625,0.0,394.8911743164063,0.9565758109092712,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967673420906068,0.2428464740514755,0.2145453840494156,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336012363433838,0.1396772265434265,0.1328835636377334,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931437015533447,0.050000000745058,0.0354386419057846,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405909538269043,0.1422541141510009,0.1364716440439224,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931437015533447,0.050000000745058,0.2276014685630798,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.5910339355469,285.17242431640625,1.0,0.1821376979351043,1.0,1.0,0.7227858304977417,1.0,-0.8695745468139648,0.3804767727851867,0.4890977740287781,0.2216057479381561,1.0,1.0,0.0,21.307100296020508,25.0,20999.96484375,0.0,70.96492767333984,1.0,283.0521545410156,284.3513488769531,299.0152893066406,300.49334716796875,293.1499938964844,293.1499938964844,282.75,34012.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586111605167389,1.0,0.0,0.0,3.884544849395752,3.884570837020874,1.0068703204524354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.361328125,0.0,1794.27197265625,1895.4371337890625,0.0,394.8911743164063,0.9565758109092712,1.0,0.0,3.0,1.0,0.0
17657100,297.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898865222930908,0.2473400831222534,0.2066060751676559,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365356922149658,0.1400382667779922,0.1329717487096786,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.595478892326355,0.050000000745058,0.0354300551116466,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385533690452576,0.139680728316307,0.133997231721878,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.595478892326355,0.050000000745058,0.2275463044643402,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.0085754394531,1.0,0.1835199296474456,1.0,1.0,0.7215569615364075,1.0,-0.8839252591133118,0.3877593874931335,0.4961658716201782,0.2247128039598465,1.0,1.0,0.0,21.15879249572754,25.0,21780.546875,0.0,71.0168685913086,1.0,282.7958068847656,284.14825439453125,299.1531982421875,300.75469970703125,293.1499938964844,293.1499938964844,282.75,34458.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647789895534515,1.0,0.0,0.0,3.909956693649292,3.909982919692993,1.0200868700849242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.66650390625,0.0,1829.7161865234373,1895.4371337890625,0.0,409.8455505371094,0.9626230597496032,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9907111525535583,0.2509838044643402,0.2088537514209747,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8353844881057739,0.1406097710132599,0.1334089338779449,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5937845706939697,0.050000000745058,0.0354362428188324,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8326750993728638,0.1380370706319809,0.13202665746212,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5937845706939697,0.050000000745058,0.227586030960083,284.9393615722656,284.95001220703125,300.240478515625,295.6080627441406,298.775146484375,297.6256408691406,284.9249267578125,1.0,0.1839846223592758,1.0,1.0,0.7208589315414429,1.0,-0.8848391175270081,0.388029009103775,0.496810108423233,0.225961148738861,0.9818692803382874,0.9818692803382874,0.0,21.39858055114746,25.0,21695.814453125,0.0,71.5322036743164,1.0,282.7562561035156,284.0807800292969,299.1888732910156,300.7633361816406,293.1499938964844,293.1499938964844,282.45001220703125,35085.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708468019962311,1.0,0.0,0.0,3.9255332946777344,3.9255599975585938,1.028230826705112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.53662109375,0.0,1854.5047607421875,1895.4371337890625,0.0,425.1094055175781,0.9662819504737854,1.0,0.0,3.0,1.0,0.0
17657220,297.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.9790180325508118,0.2610461413860321,0.1835519671440124,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8613949418067932,0.1420712023973465,0.1345413327217102,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8599437475204468,0.1414209902286529,0.0988651886582374,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.8527514934539795,0.1371625959873199,0.1304593235254287,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6125708222389221,0.050000000745058,0.2271678745746612,284.7654724121094,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.6091003417969,284.7698974609375,1.0,0.1862704753875732,1.0,1.0,0.7196781039237976,1.0,-0.9295744299888612,0.4090786278247833,0.5204957723617554,0.2381327301263809,0.8050665259361267,0.8050665259361267,0.0,19.698745727539062,25.0,22786.345703125,0.0,76.74093627929688,1.0,282.462158203125,283.9339599609375,299.2593688964844,300.912109375,293.1499938964844,293.1499938964844,282.45001220703125,45393.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822752773761749,1.0,0.0,0.0,3.681872129440308,3.6818981170654297,9.045461411005816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.04736328125,0.0,1639.819091796875,1895.4371337890625,0.0,455.4386596679688,0.9166544675827026,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.9795114398002625,0.2633023262023926,0.184416577219963,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.8611228466033936,0.1424031853675842,0.1348190009593963,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8599585294723511,0.1396994292736053,0.0991692021489143,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.851807177066803,0.1372078508138656,0.1304067373275756,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.6119425892829895,0.050000000745058,0.2271810472011566,284.7738647460937,284.95001220703125,300.2483215332031,295.60699462890625,298.7685852050781,297.6020812988281,284.7861022949219,1.0,0.186641976237297,1.0,1.0,0.7194629311561584,1.0,-0.9312617778778076,0.4098486304283142,0.5214131474494934,0.2388151735067367,0.7921407222747803,0.7921407222747803,0.0,19.793630599975582,28.0,22772.470703125,0.0,77.19652557373047,1.0,282.4570617675781,283.9605407714844,299.2482604980469,300.8948059082031,293.1499938964844,293.1499938964844,282.75,46702.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841568768024444,1.0,0.0,0.0,3.595951795578003,3.595977306365967,8.628216505712771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.12548828125,0.0,1552.7568359375,1895.4371337890625,0.0,460.6396789550781,0.8999139070510864,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9849920868873596,0.2755095958709717,0.1950080692768097,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8563438653945923,0.14565409719944,0.1375031620264053,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8359249234199524,0.1331155598163604,0.0941668599843978,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8450468182563782,0.1396190226078033,0.131957858800888,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6041349172592163,0.050000000745058,0.2273484170436859,285.0658264160156,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.0715637207031,1.0,0.1901339441537857,1.0,1.0,0.718066930770874,1.0,-0.9432523250579834,0.4154541194438934,0.5277982354164124,0.2432343810796737,0.9727988243103028,0.9727988243103028,0.0,20.852500915527344,31.0,22964.046875,0.0,81.09241485595703,1.0,282.7412414550781,284.2421264648437,299.06817626953125,300.681640625,293.1499938964844,293.1499938964844,282.45001220703125,32321.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928994178771972,1.0,0.0,0.0,3.656981706619263,3.657005071640015,8.923574341679341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.6708984375,0.0,1513.3758544921875,1895.4371337890625,0.0,485.6158752441406,0.9048208594322203,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9849920868873596,0.2755095958709717,0.1950080692768097,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8563438653945923,0.14565409719944,0.1375031620264053,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8359249234199524,0.1331155598163604,0.0941668599843978,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8450468182563782,0.1396190226078033,0.131957858800888,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6041349172592163,0.050000000745058,0.2273484170436859,285.0658264160156,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.0715637207031,1.0,0.1901339441537857,1.0,1.0,0.718066930770874,1.0,-0.9432523250579834,0.4154541194438934,0.5277982354164124,0.2432343810796737,0.9727988243103028,0.9727988243103028,0.0,20.852500915527344,31.0,22964.046875,0.0,81.09241485595703,1.0,282.7412414550781,284.2421264648437,299.06817626953125,300.681640625,293.1499938964844,293.1499938964844,282.45001220703125,32321.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928994178771972,1.0,0.0,0.0,3.656981706619263,3.657005071640015,8.923574341679341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.6708984375,0.0,1513.3758544921875,1895.4371337890625,0.0,485.6158752441406,0.9048208594322203,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9892600774765016,0.2839717864990234,0.2049640864133834,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8542162179946899,0.1495392024517059,0.1411934643983841,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8242435455322266,0.1327212303876876,0.0931259021162986,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8422689437866211,0.1430068910121917,0.1351282596588134,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.5967113971710205,0.050000000745058,0.2275155037641525,284.865234375,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8637084960937,1.0,0.1945390105247497,1.0,1.0,0.7160362601280212,1.0,-0.9623854756355286,0.4248019456863403,0.5375835299491882,0.2491507977247238,0.8509092330932617,0.8509092330932617,0.0,21.98799514770508,34.0,23830.03515625,0.0,86.58718872070312,1.0,282.4566345214844,284.0216369628906,299.150146484375,300.857421875,293.1499938964844,293.1499938964844,282.75,38926.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040984749794006,1.0,0.0,0.0,3.6300923824310303,3.630116701126098,8.792828793957597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.62060546875,0.0,1532.90673828125,1895.4371337890625,0.0,519.6549682617188,0.9014930129051208,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9892600774765016,0.2839717864990234,0.2049640864133834,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8542162179946899,0.1495392024517059,0.1411934643983841,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8242435455322266,0.1327212303876876,0.0931259021162986,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8422689437866211,0.1430068910121917,0.1351282596588134,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.5967113971710205,0.050000000745058,0.2275155037641525,284.865234375,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8637084960937,1.0,0.1945390105247497,1.0,1.0,0.7160362601280212,1.0,-0.9623854756355286,0.4248019456863403,0.5375835299491882,0.2491507977247238,0.8509092330932617,0.8509092330932617,0.0,21.98799514770508,34.0,23830.03515625,0.0,86.58718872070312,1.0,282.4566345214844,284.0216369628906,299.150146484375,300.857421875,293.1499938964844,293.1499938964844,282.75,38926.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040984749794006,1.0,0.0,0.0,3.6300923824310303,3.630116701126098,8.792828793957597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.62060546875,0.0,1532.90673828125,1895.4371337890625,0.0,519.6549682617188,0.9014930129051208,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718987703323364,0.3135713636875152,0.0872106179594993,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718987703323364,0.158936396241188,0.0918369814753532,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8883412480354309,0.1380542963743209,0.0716611221432685,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718987703323364,0.1521288305521011,0.0918369814753532,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733640551567078,0.131426066160202,0.592301607131958,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.7919921875,297.5690612792969,285.3165588378906,1.0,0.2038667649030685,1.0,1.0,0.7140055894851685,1.0,-1.121517539024353,0.5039026737213135,0.6176148056983948,0.2832516729831695,1.0,1.0,0.0,15.378416061401367,54.0,26673.791015625,0.0,109.43279266357422,1.0,282.7421569824219,284.4346618652344,299.0428161621094,300.7998046875,293.1499938964844,293.1499938964844,282.45001220703125,31744.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119435787200928,1.0,0.0,0.0,3.753239631652832,3.753263950347901,9.399524287800888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.23291015625,0.0,1618.3504638671875,1895.4371337890625,0.0,544.9505615234375,0.92523992061615,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718987703323364,0.3135713636875152,0.0872106179594993,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718987703323364,0.158936396241188,0.0918369814753532,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8883412480354309,0.1380542963743209,0.0716611221432685,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718987703323364,0.1521288305521011,0.0918369814753532,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733640551567078,0.131426066160202,0.592301607131958,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.7919921875,297.5690612792969,285.3165588378906,1.0,0.2038667649030685,1.0,1.0,0.7140055894851685,1.0,-1.121517539024353,0.5039026737213135,0.6176148056983948,0.2832516729831695,1.0,1.0,0.0,15.378416061401367,54.0,26673.791015625,0.0,109.43279266357422,1.0,282.7421569824219,284.4346618652344,299.0428161621094,300.7998046875,293.1499938964844,293.1499938964844,282.45001220703125,31744.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119435787200928,1.0,0.0,0.0,3.753239631652832,3.753263950347901,9.399524287800888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.23291015625,0.0,1618.3504638671875,1895.4371337890625,0.0,544.9505615234375,0.92523992061615,1.0,0.0,3.0,1.0,0.0
17657700,298.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8809635043144226,0.3279106616973877,0.0929934531450271,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8809635043144226,0.1659042537212371,0.0979265868663787,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.9739105105400084,0.1410587430000305,0.0955523699522018,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8809635043144226,0.1582980155944824,0.0979265868663787,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.9581490159034728,0.1285316944122314,0.5844571590423584,285.2471618652344,284.95001220703125,300.2940368652344,295.61767578125,298.9678649902344,297.87030029296875,285.226318359375,1.0,0.2117670327425003,1.0,1.0,0.7129902243614197,1.0,-1.165419101715088,0.5264294147491455,0.6389897465705872,0.2917639315128326,1.0,1.0,0.0,16.26566505432129,54.0,28205.123046875,0.0,121.79342651367188,1.0,282.49737548828125,284.28204345703125,299.1943359375,301.1266784667969,293.1499938964844,293.1499938964844,282.45001220703125,32680.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184599161148071,1.0,0.0,0.0,3.807732105255127,3.8077569007873535,9.674444072516053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.71630859375,0.0,1689.9228515625,1895.4371337890625,0.0,566.9177856445312,0.938291311264038,1.0,0.0,3.0,1.0,0.0
17657760,298.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.9004092216491699,0.336228609085083,0.1065110862255096,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.9004092216491699,0.170666292309761,0.1121613010764122,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.960985541343689,0.1404381990432739,0.0986275300383567,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.9004092216491699,0.1626976430416107,0.1121612936258316,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.926566481590271,0.1268602311611175,0.574643611907959,285.2157287597656,284.95001220703125,300.303466796875,295.6214294433594,298.96307373046875,297.8458251953125,285.2247314453125,1.0,0.2216251492500305,1.0,1.0,0.7130826115608215,1.0,-1.2199103832244873,0.5543389916419983,0.665571391582489,0.3012210726737976,1.0,1.0,0.0,17.7734432220459,74.0,29351.4453125,0.0,138.2046356201172,1.0,282.45654296875,284.27325439453125,299.2734375,301.23370361328125,293.1499938964844,293.1499938964844,282.1499938964844,33417.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254147052764893,1.0,0.0,0.0,3.8504507541656494,3.850476264953613,9.892736443362082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.23095703125,0.0,1747.4410400390625,1895.4371337890625,0.0,591.3597412109375,0.9484610557556152,1.0,0.0,3.0,1.0,0.0
17657820,298.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.944984495639801,0.3430006206035614,0.1416239589452743,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.9775165915489196,0.172914057970047,0.1645873934030532,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.9054726362228394,0.1403429806232452,0.0984873101115226,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.958741307258606,0.1630135476589203,0.1551634520292282,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8733869194984436,0.1261269748210907,0.5692793726921082,285.16998291015625,284.95001220703125,300.3248596191406,295.6309509277344,298.9608764648437,297.7951965332031,285.1770324707031,1.0,0.2468197047710418,1.0,1.0,0.7132673859596252,1.0,-1.3569687604904177,0.6246474385261536,0.7323212623596191,0.3253656923770904,1.0,1.0,0.0,21.88455009460449,94.0,32984.98828125,0.0,192.0594940185547,1.0,282.15545654296875,284.1654968261719,299.4490051269531,301.6185913085937,293.1499938964844,293.1499938964844,281.8500061035156,34447.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420323610305786,1.0,0.0,0.0,3.909339904785156,3.9093661308288574,1.0197650226473345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.24072265625,0.0,1828.850341796875,1895.4371337890625,0.0,654.16162109375,0.9624762535095216,1.0,0.0,3.0,1.0,0.0
17657880,298.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.944984495639801,0.3430006206035614,0.1416239589452743,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.9775165915489196,0.172914057970047,0.1645873934030532,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.9054726362228394,0.1403429806232452,0.0984873101115226,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.958741307258606,0.1630135476589203,0.1551634520292282,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8733869194984436,0.1261269748210907,0.5692793726921082,285.16998291015625,284.95001220703125,300.3248596191406,295.6309509277344,298.9608764648437,297.7951965332031,285.1770324707031,1.0,0.2468197047710418,1.0,1.0,0.7132673859596252,1.0,-1.3569687604904177,0.6246474385261536,0.7323212623596191,0.3253656923770904,1.0,1.0,0.0,21.88455009460449,94.0,32984.98828125,0.0,192.0594940185547,1.0,282.15545654296875,284.1654968261719,299.4490051269531,301.6185913085937,293.1499938964844,293.1499938964844,281.8500061035156,34447.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420323610305786,1.0,0.0,0.0,3.909339904785156,3.9093661308288574,1.0197650226473345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.24072265625,0.0,1828.850341796875,1895.4371337890625,0.0,654.16162109375,0.9624762535095216,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.9983784556388856,0.3335901498794555,0.2399937808513641,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8597707152366638,0.1707780361175537,0.1626389771699905,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8079727292060852,0.1407321989536285,0.0988016948103904,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8455095887184143,0.1624309718608856,0.1544566303491592,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.777786135673523,0.1254521012306213,0.5677006840705872,285.0970153808594,284.95001220703125,300.3488464355469,295.6427001953125,298.91766357421875,297.6771240234375,285.1057434082031,1.0,0.2754904627799988,1.0,1.0,0.713444173336029,1.0,-1.4684826135635376,0.6814445853233337,0.7870380282402039,0.3471054136753082,1.0,1.0,0.0,32.26773452758789,94.0,36020.58984375,0.0,260.3425598144531,1.0,281.8578186035156,284.037353515625,299.60919189453125,301.9923400878906,293.1499938964844,293.1499938964844,281.8500061035156,35050.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561008870601654,1.0,0.0,0.0,3.943412303924561,3.94343900680542,1.0376182899562991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.1591796875,0.0,1877.08740234375,1895.4371337890625,0.0,734.0368041992188,0.9705830216407776,1.0,0.0,3.0,1.0,0.0
17658000,297.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.9988831281661988,0.3327979743480682,0.2440081536769867,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.8556500673294067,0.1707573235034942,0.1626073122024536,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8041144609451294,0.1407757103443145,0.0988371819257736,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8416686058044434,0.1624507158994674,0.1544745564460754,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7739567756652832,0.125418484210968,0.5676481127738953,285.1014709472656,284.95001220703125,300.3500061035156,295.643310546875,298.91436767578125,297.6693420410156,285.11065673828125,1.0,0.2768396139144897,1.0,1.0,0.7134521007537842,1.0,-1.4731920957565308,0.6838107109069824,0.7893813252449036,0.3481467664241791,1.0,1.0,0.0,32.85174560546875,112.0,36112.34375,0.0,263.8134460449219,1.0,281.85675048828125,284.0408020019531,299.61016845703125,301.9979553222656,293.1499938964844,293.1499938964844,281.54998779296875,35071.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618427395820618,1.0,0.0,0.0,3.944557666778565,3.944584608078003,1.0382212849435746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.861328125,0.0,1878.7236328125,1895.4371337890625,0.0,737.75830078125,0.9708555340766908,1.0,0.0,3.0,1.0,0.0
17658060,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9329582452774048,0.3135944902896881,0.2864417433738708,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7577828764915466,0.1705861836671829,0.1629721224308014,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7148110270500183,0.1416123658418655,0.1000092774629592,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7465528249740601,0.1628898531198501,0.1555917710065841,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6838077902793884,0.1239647194743156,0.5661028623580933,284.9725036621094,284.95001220703125,300.3780517578125,295.6579895019531,298.8319396972656,297.48699951171875,284.9609680175781,1.0,0.3063456118106842,1.0,1.0,0.7156291007995605,1.0,-1.5172297954559326,0.7050601243972778,0.81216961145401,0.3577692806720733,1.0,1.0,0.0,53.28272247314453,100.0,37876.91015625,0.0,337.6280822753906,1.0,281.556396484375,283.8465576171875,299.6940002441406,302.25811767578125,293.1499938964844,293.1499938964844,281.25,35447.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830575823783875,1.0,0.0,0.0,3.965578317642212,3.9656052589416495,1.0493160971236648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.53759765625,0.0,1908.9290771484373,1895.4371337890625,0.0,838.8030395507812,0.9758556485176086,1.0,0.0,3.0,1.0,0.0
17658120,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9329582452774048,0.3135944902896881,0.2864417433738708,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7577828764915466,0.1705861836671829,0.1629721224308014,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7148110270500183,0.1416123658418655,0.1000092774629592,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7465528249740601,0.1628898531198501,0.1555917710065841,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6838077902793884,0.1239647194743156,0.5661028623580933,284.9725036621094,284.95001220703125,300.3780517578125,295.6579895019531,298.8319396972656,297.48699951171875,284.9609680175781,1.0,0.3063456118106842,1.0,1.0,0.7156291007995605,1.0,-1.5172297954559326,0.7050601243972778,0.81216961145401,0.3577692806720733,1.0,1.0,0.0,53.28272247314453,100.0,37876.91015625,0.0,337.6280822753906,1.0,281.556396484375,283.8465576171875,299.6940002441406,302.25811767578125,293.1499938964844,293.1499938964844,281.25,35447.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830575823783875,1.0,0.0,0.0,3.965578317642212,3.9656052589416495,1.0493160971236648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.53759765625,0.0,1908.9290771484373,1895.4371337890625,0.0,838.8030395507812,0.9758556485176086,1.0,0.0,3.0,1.0,0.0
17658180,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8687002062797546,0.3071770668029785,0.2785084247589111,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7187562584877014,0.1706113070249557,0.1635512858629226,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.6747635006904602,0.1420380622148513,0.1008097827434539,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.7082804441452026,0.1631607860326767,0.1564709544181823,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.6421536207199097,0.1217714920639991,0.5595476031303406,284.7863464355469,284.95001220703125,300.4078674316406,295.6742858886719,298.8021240234375,297.40777587890625,284.80059814453125,1.0,0.3213845789432525,1.0,1.0,0.7178061008453369,1.0,-1.5109058618545532,0.7011042237281799,0.8098016381263733,0.3556720316410064,0.8067930936813354,0.8067930936813354,0.0,68.54879760742188,88.0,37717.81640625,0.0,371.9920959472656,1.0,281.25604248046875,283.7211608886719,299.6367492675781,302.23114013671875,293.1499938964844,293.1499938964844,281.54998779296875,46459.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602899968624115,1.0,0.0,0.0,3.637043952941896,3.6370697021484375,8.826537509776244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.9736328125,0.0,1596.7852783203125,1895.4371337890625,0.0,945.0684204101562,0.9095566272735596,1.0,0.0,3.0,1.0,0.0
17658240,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8687002062797546,0.3071770668029785,0.2785084247589111,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7187562584877014,0.1706113070249557,0.1635512858629226,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.6747635006904602,0.1420380622148513,0.1008097827434539,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.7082804441452026,0.1631607860326767,0.1564709544181823,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.6421536207199097,0.1217714920639991,0.5595476031303406,284.7863464355469,284.95001220703125,300.4078674316406,295.6742858886719,298.8021240234375,297.40777587890625,284.80059814453125,1.0,0.3213845789432525,1.0,1.0,0.7178061008453369,1.0,-1.5109058618545532,0.7011042237281799,0.8098016381263733,0.3556720316410064,0.8067930936813354,0.8067930936813354,0.0,68.54879760742188,88.0,37717.81640625,0.0,371.9920959472656,1.0,281.25604248046875,283.7211608886719,299.6367492675781,302.23114013671875,293.1499938964844,293.1499938964844,281.54998779296875,46459.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602899968624115,1.0,0.0,0.0,3.637043952941896,3.6370697021484375,8.826537509776244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.9736328125,0.0,1596.7852783203125,1895.4371337890625,0.0,945.0684204101562,0.9095566272735596,1.0,0.0,3.0,1.0,0.0
17658300,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8565171360969543,0.3070288598537445,0.2776825129985809,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7099363207817078,0.1710116267204284,0.1639043688774109,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6661704182624817,0.1424631178379058,0.1011278554797172,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6990782618522644,0.1635895073413849,0.1568812578916549,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.6327450275421143,0.1208987385034561,0.5557579398155212,284.9786376953125,284.95001220703125,300.42340087890625,295.6829833984375,298.79901123046875,297.3900451660156,285.00067138671875,1.0,0.3252441585063934,1.0,1.0,0.7188946008682251,1.0,-1.5066591501235962,0.6986453533172607,0.8080137372016907,0.3541969954967499,0.9094145894050598,0.9094145894050598,0.0,72.83992767333984,88.0,37054.33984375,0.0,380.8541870117188,1.0,281.4996032714844,283.9326171875,299.4552307128906,301.91522216796875,293.1499938964844,293.1499938964844,281.54998779296875,37676.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096687912940979,1.0,0.0,0.0,3.62143874168396,3.621462821960449,8.750957931624725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.14501953125,0.0,1514.0697021484375,1895.4371337890625,0.0,983.9612426757812,0.9038039445877076,1.0,0.0,3.0,1.0,0.0
17658360,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8515828251838684,0.3078396022319793,0.2781366109848022,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7060981392860413,0.1717246621847152,0.1645430624485016,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6627387404441833,0.1431066244840622,0.1015840321779251,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6952855587005615,0.1642848998308181,0.157523974776268,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6279357671737671,0.1203214824199676,0.5530002117156982,285.0157470703125,284.95001220703125,300.4393310546875,295.6920166015625,298.80133056640625,297.38037109375,285.0131225585937,1.0,0.3273490965366363,1.0,1.0,0.7185935974121094,1.0,-1.5059767961502075,0.6983965039253235,0.807580292224884,0.3540433049201965,0.9538045525550842,0.9538045525550842,0.0,75.09097290039062,76.0,37133.32421875,0.0,386.27630615234375,1.0,281.54248046875,283.9300842285156,299.36236572265625,301.8596496582031,293.1499938964844,293.1499938964844,281.25,33712.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158021688461304,1.0,0.0,0.0,3.719214200973511,3.71923828125,9.229871125171484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.06201171875,0.0,1594.10791015625,1895.4371337890625,0.0,1020.2940063476562,0.9193283319473268,1.0,0.0,3.0,1.0,0.0
17658420,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8517481088638306,0.3089556992053985,0.2792963683605194,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.707132875919342,0.1730054169893264,0.1658194810152053,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.663616955280304,0.1440551578998565,0.102337934076786,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6962890625,0.1654704064130783,0.1587284654378891,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.6255334615707397,0.1192600801587104,0.5482200980186462,284.8512878417969,284.95001220703125,300.47235107421875,295.71112060546875,298.8068542480469,297.3612365722656,284.862548828125,1.0,0.3274129033088684,1.0,1.0,0.7179915904998779,1.0,-1.505515456199646,0.6983869075775146,0.8071285486221313,0.3540878295898437,0.8122860789299011,0.8122860789299011,0.0,75.5068359375,64.0,37362.28515625,0.0,387.1045227050781,1.0,281.25714111328125,283.7933349609375,299.3347473144531,301.8829345703125,293.1499938964844,293.1499938964844,281.54998779296875,42914.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286380887031555,1.0,0.0,0.0,3.5072481632232666,3.507272243499756,8.207791211134463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.2158203125,0.0,1429.787353515625,1895.4371337890625,0.0,1099.5775146484375,0.8786104321479797,1.0,0.0,3.0,1.0,0.0
17658480,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8517481088638306,0.3089556992053985,0.2792963683605194,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.707132875919342,0.1730054169893264,0.1658194810152053,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.663616955280304,0.1440551578998565,0.102337934076786,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6962890625,0.1654704064130783,0.1587284654378891,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.6255334615707397,0.1192600801587104,0.5482200980186462,284.8512878417969,284.95001220703125,300.47235107421875,295.71112060546875,298.8068542480469,297.3612365722656,284.862548828125,1.0,0.3274129033088684,1.0,1.0,0.7179915904998779,1.0,-1.505515456199646,0.6983869075775146,0.8071285486221313,0.3540878295898437,0.8122860789299011,0.8122860789299011,0.0,75.5068359375,64.0,37362.28515625,0.0,387.1045227050781,1.0,281.25714111328125,283.7933349609375,299.3347473144531,301.8829345703125,293.1499938964844,293.1499938964844,281.54998779296875,42914.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286380887031555,1.0,0.0,0.0,3.5072481632232666,3.507272243499756,8.207791211134463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.2158203125,0.0,1429.787353515625,1895.4371337890625,0.0,1099.5775146484375,0.8786104321479797,1.0,0.0,3.0,1.0,0.0
17658540,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.862514317035675,0.311434268951416,0.2809611558914184,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7169731259346008,0.174925297498703,0.1672645062208175,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6728745102882385,0.1454703360795974,0.1030805259943008,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7063564658164978,0.1672151535749435,0.160027340054512,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6306350231170654,0.1188535690307617,0.5446845889091492,285.0512390136719,284.95001220703125,300.5067749023437,295.7314453125,298.8191223144531,297.3529968261719,285.04693603515625,1.0,0.3234633803367615,1.0,1.0,0.7173896431922913,1.0,-1.5074511766433716,0.699576735496521,0.8078743815422058,0.3546898663043976,0.9696584939956664,0.9696584939956664,0.0,71.77507019042969,52.0,37065.34375,0.0,378.5284729003906,1.0,281.5420227050781,283.9653015136719,299.1434326171875,301.611328125,293.1499938964844,293.1499938964844,281.25,31882.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364136934280396,1.0,0.0,0.0,3.660654067993164,3.660677433013916,8.941506166593172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.0068359375,0.0,1514.1573486328125,1895.4371337890625,0.0,1149.6644287109375,0.9048016667366028,1.0,0.0,3.0,1.0,0.0
17658600,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.862514317035675,0.311434268951416,0.2809611558914184,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7169731259346008,0.174925297498703,0.1672645062208175,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6728745102882385,0.1454703360795974,0.1030805259943008,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7063564658164978,0.1672151535749435,0.160027340054512,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6306350231170654,0.1188535690307617,0.5446845889091492,285.0512390136719,284.95001220703125,300.5067749023437,295.7314453125,298.8191223144531,297.3529968261719,285.04693603515625,1.0,0.3234633803367615,1.0,1.0,0.7173896431922913,1.0,-1.5074511766433716,0.699576735496521,0.8078743815422058,0.3546898663043976,0.9696584939956664,0.9696584939956664,0.0,71.77507019042969,52.0,37065.34375,0.0,378.5284729003906,1.0,281.5420227050781,283.9653015136719,299.1434326171875,301.611328125,293.1499938964844,293.1499938964844,281.25,31882.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364136934280396,1.0,0.0,0.0,3.660654067993164,3.660677433013916,8.941506166593172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.0068359375,0.0,1514.1573486328125,1895.4371337890625,0.0,1149.6644287109375,0.9048016667366028,1.0,0.0,3.0,1.0,0.0
17658660,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8818826079368591,0.3130240142345428,0.2824881672859192,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7327408194541931,0.1767155826091766,0.1688176840543747,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6892695426940918,0.1466732025146484,0.1038282737135887,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7226307988166809,0.1688097715377807,0.1613969504833221,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6419830918312073,0.118554763495922,0.5423761606216431,284.86187744140625,284.95001220703125,300.5424499511719,295.7528991699219,298.8310546875,297.3426513671875,284.8697204589844,1.0,0.3168531358242035,1.0,1.0,0.7164544463157654,1.0,-1.5109219551086426,0.701621413230896,0.8093005418777466,0.3558481335639953,0.8277523517608643,0.8277523517608643,0.0,65.42838287353516,40.0,37534.8125,0.0,363.97802734375,1.0,281.2577819824219,283.7926330566406,299.18243408203125,301.72222900390625,293.1499938964844,293.1499938964844,281.54998779296875,40914.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453815698623657,1.0,0.0,0.0,3.529466152191162,3.5294899940490723,8.312111390296195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.12939453125,0.0,1438.71630859375,1895.4371337890625,0.0,1209.2823486328125,0.8814046382904053,1.0,0.0,3.0,1.0,0.0
17658720,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8818826079368591,0.3130240142345428,0.2824881672859192,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7327408194541931,0.1767155826091766,0.1688176840543747,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6892695426940918,0.1466732025146484,0.1038282737135887,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7226307988166809,0.1688097715377807,0.1613969504833221,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6419830918312073,0.118554763495922,0.5423761606216431,284.86187744140625,284.95001220703125,300.5424499511719,295.7528991699219,298.8310546875,297.3426513671875,284.8697204589844,1.0,0.3168531358242035,1.0,1.0,0.7164544463157654,1.0,-1.5109219551086426,0.701621413230896,0.8093005418777466,0.3558481335639953,0.8277523517608643,0.8277523517608643,0.0,65.42838287353516,40.0,37534.8125,0.0,363.97802734375,1.0,281.2577819824219,283.7926330566406,299.18243408203125,301.72222900390625,293.1499938964844,293.1499938964844,281.54998779296875,40914.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453815698623657,1.0,0.0,0.0,3.529466152191162,3.5294899940490723,8.312111390296195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.12939453125,0.0,1438.71630859375,1895.4371337890625,0.0,1209.2823486328125,0.8814046382904053,1.0,0.0,3.0,1.0,0.0
