time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9116517901420592,0.3156279325485229,0.2841370403766632,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7560354471206665,0.1789587289094925,0.1704267859458923,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7131463289260864,0.1482819765806198,0.1045835018157959,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7450109124183655,0.170819416642189,0.1627971082925796,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6606760621070862,0.1186548620462417,0.5405362248420715,285.0565185546875,284.95001220703125,300.57928466796875,295.7753601074219,298.84747314453125,297.3392639160156,285.0525207519531,1.0,0.3083158731460571,1.0,1.0,0.7155192494392395,1.0,-1.5152082443237305,0.7040883302688599,0.8111199736595154,0.357181042432785,0.9842790961265564,0.9842790961265564,0.0,57.33722686767578,28.0,37277.3671875,0.0,345.2621154785156,1.0,281.542236328125,283.9643859863281,299.0433349609375,301.5100402832031,293.1499938964844,293.1499938964844,281.25,31583.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650320827960968,1.0,0.0,0.0,3.6832594871521,3.683283090591431,9.052278642229794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.88818359375,0.0,1537.1422119140625,1895.4371337890625,0.0,1242.93798828125,0.9097014665603638,1.0,0.0,3.0,1.0,0.0
17658840,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9116517901420592,0.3156279325485229,0.2841370403766632,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7560354471206665,0.1789587289094925,0.1704267859458923,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7131463289260864,0.1482819765806198,0.1045835018157959,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7450109124183655,0.170819416642189,0.1627971082925796,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6606760621070862,0.1186548620462417,0.5405362248420715,285.0565185546875,284.95001220703125,300.57928466796875,295.7753601074219,298.84747314453125,297.3392639160156,285.0525207519531,1.0,0.3083158731460571,1.0,1.0,0.7155192494392395,1.0,-1.5152082443237305,0.7040883302688599,0.8111199736595154,0.357181042432785,0.9842790961265564,0.9842790961265564,0.0,57.33722686767578,28.0,37277.3671875,0.0,345.2621154785156,1.0,281.542236328125,283.9643859863281,299.0433349609375,301.5100402832031,293.1499938964844,293.1499938964844,281.25,31583.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650320827960968,1.0,0.0,0.0,3.6832594871521,3.683283090591431,9.052278642229794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.88818359375,0.0,1537.1422119140625,1895.4371337890625,0.0,1242.93798828125,0.9097014665603638,1.0,0.0,3.0,1.0,0.0
17658900,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9338714480400084,0.3166621923446655,0.2851323783397674,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7723599672317505,0.180056020617485,0.1713599413633346,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7275904417037964,0.1490535736083984,0.105046197772026,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7605351209640503,0.1717978417873382,0.1636157780885696,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6742669343948364,0.1187488213181495,0.5402704477310181,284.904296875,284.95001220703125,300.5980834960937,295.78692626953125,298.855712890625,297.3372497558594,284.87860107421875,1.0,0.3035578429698944,1.0,1.0,0.7150516510009766,1.0,-1.5187437534332275,0.7060061097145081,0.8127376437187195,0.3582200706005096,0.8981241583824158,0.8981241583824158,0.0,52.77765655517578,28.0,38112.3828125,0.0,335.2069091796875,1.0,281.29620361328125,283.76806640625,299.1146850585937,301.71649169921875,293.1499938964844,293.1499938964844,281.25,34630.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538791656494141,1.0,0.0,0.0,3.710914850234986,3.7109391689300537,9.188725584863278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.0458984375,0.0,1591.58447265625,1895.4371337890625,0.0,1267.5357666015625,0.916013479232788,1.0,0.0,3.0,1.0,0.0
17658960,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9581510424613952,0.3172849416732788,0.2856410145759582,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7913862466812134,0.1809785366058349,0.1721093654632568,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7435822486877441,0.149653673171997,0.1053742319345474,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7788415551185608,0.1726054549217224,0.1642559766769409,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6901616454124451,0.1187255084514617,0.5394977331161499,284.85858154296875,284.95001220703125,300.6171569824219,295.7987060546875,298.8624572753906,297.3324890136719,284.865478515625,1.0,0.298464298248291,1.0,1.0,0.7146615982055664,1.0,-1.5204904079437256,0.707008957862854,0.8134813904762268,0.358801931142807,0.8392837047576904,0.8392837047576904,0.0,48.17329406738281,25.0,37857.796875,0.0,324.1351623535156,1.0,281.2572021484375,283.7781066894531,299.1177062988281,301.6671142578125,293.1499938964844,293.1499938964844,281.54998779296875,40269.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570793390274048,1.0,0.0,0.0,3.5794246196746826,3.579448699951172,8.549087056053395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.091796875,0.0,1487.388916015625,1895.4371337890625,0.0,1289.904541015625,0.8919038772583008,1.0,0.0,3.0,1.0,0.0
17659020,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9983641505241394,0.31991046667099,0.2873059511184692,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8293649554252625,0.1833760887384414,0.1739008873701095,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7788200974464417,0.1513871550559997,0.1062399670481681,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8171199560165405,0.1747400015592575,0.1658095568418502,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7220191359519958,0.1190797388553619,0.539035975933075,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.88104248046875,297.3313903808594,285.0561828613281,1.0,0.2908399403095245,1.0,1.0,0.7138814926147461,1.0,-1.526692271232605,0.7103688716888428,0.8163233995437622,0.3605991303920746,0.9992952346801758,0.9992952346801758,0.0,40.74885559082031,25.0,37613.59765625,0.0,307.8641357421875,1.0,281.5426025390625,283.9586486816406,299.0054626464844,301.4849853515625,293.1499938964844,293.1499938964844,281.25,31660.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603261828422546,1.0,0.0,0.0,3.725407600402832,3.725431680679321,9.260637625629896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.6025390625,0.0,1585.55517578125,1895.4371337890625,0.0,1312.8349609375,0.9192835092544556,1.0,0.0,3.0,1.0,0.0
17659080,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9983641505241394,0.31991046667099,0.2873059511184692,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8293649554252625,0.1833760887384414,0.1739008873701095,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7788200974464417,0.1513871550559997,0.1062399670481681,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8171199560165405,0.1747400015592575,0.1658095568418502,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7220191359519958,0.1190797388553619,0.539035975933075,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.88104248046875,297.3313903808594,285.0561828613281,1.0,0.2908399403095245,1.0,1.0,0.7138814926147461,1.0,-1.526692271232605,0.7103688716888428,0.8163233995437622,0.3605991303920746,0.9992952346801758,0.9992952346801758,0.0,40.74885559082031,25.0,37613.59765625,0.0,307.8641357421875,1.0,281.5426025390625,283.9586486816406,299.0054626464844,301.4849853515625,293.1499938964844,293.1499938964844,281.25,31660.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603261828422546,1.0,0.0,0.0,3.725407600402832,3.725431680679321,9.260637625629896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.6025390625,0.0,1585.55517578125,1895.4371337890625,0.0,1312.8349609375,0.9192835092544556,1.0,0.0,3.0,1.0,0.0
17659140,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.324428915977478,0.2696405947208404,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510392308235168,0.1854182779788971,0.1758828163146972,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8003928661346436,0.1527650207281112,0.1072383075952529,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379899859428406,0.1765248775482177,0.1675439327955246,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7382591366767883,0.119284488260746,0.5398461222648621,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9004211425781,297.3338623046875,284.845458984375,1.0,0.2849449813365936,1.0,1.0,0.7131013870239258,1.0,-1.5124242305755615,0.703518807888031,0.8089053630828857,0.3574941158294678,0.8359179496765137,0.8359179496765137,0.0,37.24563217163086,25.0,37797.21875,0.0,292.1845092773437,1.0,281.2572326660156,283.7538452148437,299.09130859375,301.6433410644531,293.1499938964844,293.1499938964844,281.54998779296875,40961.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656261086463928,1.0,0.0,0.0,3.609172582626343,3.609196901321411,8.691777111380361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.669921875,0.0,1524.924072265625,1895.4371337890625,0.0,1350.763916015625,0.8985605835914612,1.0,0.0,3.0,1.0,0.0
17659200,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.324428915977478,0.2696405947208404,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510392308235168,0.1854182779788971,0.1758828163146972,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8003928661346436,0.1527650207281112,0.1072383075952529,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379899859428406,0.1765248775482177,0.1675439327955246,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7382591366767883,0.119284488260746,0.5398461222648621,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9004211425781,297.3338623046875,284.845458984375,1.0,0.2849449813365936,1.0,1.0,0.7131013870239258,1.0,-1.5124242305755615,0.703518807888031,0.8089053630828857,0.3574941158294678,0.8359179496765137,0.8359179496765137,0.0,37.24563217163086,25.0,37797.21875,0.0,292.1845092773437,1.0,281.2572326660156,283.7538452148437,299.09130859375,301.6433410644531,293.1499938964844,293.1499938964844,281.54998779296875,40961.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656261086463928,1.0,0.0,0.0,3.609172582626343,3.609196901321411,8.691777111380361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.669921875,0.0,1524.924072265625,1895.4371337890625,0.0,1350.763916015625,0.8985605835914612,1.0,0.0,3.0,1.0,0.0
17659260,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.3329039514064789,0.2536921501159668,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8711103796958923,0.1877666711807251,0.1778370440006256,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8187482357025146,0.1544385403394699,0.1082160621881485,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.856896698474884,0.1785872280597686,0.1692389100790023,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7528325319290161,0.1198110803961753,0.5410160422325134,285.0311279296875,284.95001220703125,300.7355651855469,295.8729248046875,298.9293518066406,297.3531188964844,285.0263366699219,1.0,0.2802685797214508,1.0,1.0,0.7121548652648926,1.0,-1.5002338886260986,0.6977604031562805,0.8024734854698181,0.3549606502056122,0.9736753106117249,0.9736753106117249,0.0,34.61735916137695,28.0,37116.953125,0.0,279.99127197265625,1.0,281.5426330566406,283.93359375,298.9747619628906,301.4327697753906,293.1499938964844,293.1499938964844,281.25,32527.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672698259353638,1.0,0.0,0.0,3.715253114700317,3.715277194976807,9.210222060573868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.638671875,0.0,1580.536376953125,1895.4371337890625,0.0,1362.6512451171875,0.9175558686256408,1.0,0.0,3.0,1.0,0.0
17659320,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.3329039514064789,0.2536921501159668,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8711103796958923,0.1877666711807251,0.1778370440006256,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8187482357025146,0.1544385403394699,0.1082160621881485,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.856896698474884,0.1785872280597686,0.1692389100790023,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7528325319290161,0.1198110803961753,0.5410160422325134,285.0311279296875,284.95001220703125,300.7355651855469,295.8729248046875,298.9293518066406,297.3531188964844,285.0263366699219,1.0,0.2802685797214508,1.0,1.0,0.7121548652648926,1.0,-1.5002338886260986,0.6977604031562805,0.8024734854698181,0.3549606502056122,0.9736753106117249,0.9736753106117249,0.0,34.61735916137695,28.0,37116.953125,0.0,279.99127197265625,1.0,281.5426330566406,283.93359375,298.9747619628906,301.4327697753906,293.1499938964844,293.1499938964844,281.25,32527.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672698259353638,1.0,0.0,0.0,3.715253114700317,3.715277194976807,9.210222060573868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.638671875,0.0,1580.536376953125,1895.4371337890625,0.0,1362.6512451171875,0.9175558686256408,1.0,0.0,3.0,1.0,0.0
17659380,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9986968636512756,0.3415252268314361,0.2424256354570388,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8868269324302673,0.1898303776979446,0.179876908659935,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8318024277687073,0.1558335423469543,0.1092532724142074,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8717212677001953,0.18036849796772,0.1710084676742553,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7641981244087219,0.1203484535217285,0.5434552431106567,284.8449401855469,284.95001220703125,300.7762145996094,295.898681640625,298.9589233398437,297.3724975585937,284.8547058105469,1.0,0.2778692543506622,1.0,1.0,0.7112083435058594,1.0,-1.4954521656036377,0.6956910490989685,0.7997611165046692,0.3542352318763733,0.8194822072982788,0.8194822072982788,0.0,33.02471160888672,31.0,37359.078125,0.0,273.8298645019531,1.0,281.2575378417969,283.77410888671875,299.0555725097656,301.5742492675781,293.1499938964844,293.1499938964844,281.54998779296875,42253.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708062887191772,1.0,0.0,0.0,3.535951614379883,3.535975694656372,8.342686328433047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.7763671875,0.0,1455.27587890625,1895.4371337890625,0.0,1388.4215087890625,0.8838796615600586,1.0,0.0,3.0,1.0,0.0
17659440,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9986968636512756,0.3415252268314361,0.2424256354570388,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8868269324302673,0.1898303776979446,0.179876908659935,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8318024277687073,0.1558335423469543,0.1092532724142074,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8717212677001953,0.18036849796772,0.1710084676742553,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7641981244087219,0.1203484535217285,0.5434552431106567,284.8449401855469,284.95001220703125,300.7762145996094,295.898681640625,298.9589233398437,297.3724975585937,284.8547058105469,1.0,0.2778692543506622,1.0,1.0,0.7112083435058594,1.0,-1.4954521656036377,0.6956910490989685,0.7997611165046692,0.3542352318763733,0.8194822072982788,0.8194822072982788,0.0,33.02471160888672,31.0,37359.078125,0.0,273.8298645019531,1.0,281.2575378417969,283.77410888671875,299.0555725097656,301.5742492675781,293.1499938964844,293.1499938964844,281.54998779296875,42253.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708062887191772,1.0,0.0,0.0,3.535951614379883,3.535975694656372,8.342686328433047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.7763671875,0.0,1455.27587890625,1895.4371337890625,0.0,1388.4215087890625,0.8838796615600586,1.0,0.0,3.0,1.0,0.0
17659500,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9982210993766784,0.3458137810230255,0.2388885468244552,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8923041224479675,0.190977856516838,0.1808262318372726,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8362201452255249,0.1566436439752578,0.1097224354743957,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8768717646598816,0.181362971663475,0.1718209236860275,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.767979621887207,0.1207079067826271,0.5445999503135681,285.01397705078125,284.95001220703125,300.7967224121094,295.9117126464844,298.97393798828125,297.3819885253906,285.0353088378906,1.0,0.2773577868938446,1.0,1.0,0.7107350826263428,1.0,-1.4952561855316162,0.6957561373710632,0.7994999885559082,0.3543841540813446,0.9216058850288392,0.9216058850288392,0.0,32.58074951171875,31.0,36874.97265625,0.0,272.6148986816406,1.0,281.4978942871094,283.9626159667969,298.9704284667969,301.36376953125,293.1499938964844,293.1499938964844,281.54998779296875,35298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709055304527283,1.0,0.0,0.0,3.5579986572265625,3.558021545410156,8.447045729553793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.6044921875,0.0,1428.0830078125,1895.4371337890625,0.0,1389.148193359375,0.8873476386070251,1.0,0.0,3.0,1.0,0.0
17659560,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977443814277648,0.3502019643783569,0.23583984375,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976408243179321,0.192310482263565,0.1820068210363388,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8405937552452087,0.1576301008462906,0.1103559359908104,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8819037675857544,0.1825320422649383,0.1728510558605194,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7717117667198181,0.1212181821465492,0.5465525388717651,285.049072265625,284.95001220703125,300.8172607421875,295.9247741699219,298.98992919921875,297.3928527832031,285.0458374023437,1.0,0.2772825062274933,1.0,1.0,0.7101634740829468,1.0,-1.4973523616790771,0.6970059275627136,0.8003464341163635,0.355092704296112,0.9759834408760072,0.9759834408760072,0.0,32.248046875,34.0,37108.7578125,0.0,272.6830749511719,1.0,281.5419311523437,283.9541931152344,298.9607238769531,301.4046630859375,293.1499938964844,293.1499938964844,281.25,31943.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711013913154602,1.0,0.0,0.0,3.680539846420288,3.680563449859619,9.038915322889808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.96533203125,0.0,1536.8062744140625,1895.4371337890625,0.0,1390.5836181640625,0.9094027280807496,1.0,0.0,3.0,1.0,0.0
17659620,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9973386526107788,0.3572590947151184,0.2335132956504821,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9038947820663452,0.1944653391838073,0.1841949671506881,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8455405831336975,0.1591065824031829,0.1114961057901382,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8876816630363464,0.1843767911195755,0.1747419685125351,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7756029367446899,0.1219241619110107,0.5501988530158997,284.8642272949219,284.95001220703125,300.85858154296875,295.9510498046875,299.0165405273437,297.40386962890625,284.8722839355469,1.0,0.2782393991947174,1.0,1.0,0.7090203166007996,1.0,-1.505200982093811,0.7013446688652039,0.8038562536239624,0.357379138469696,0.8379089832305908,0.8379089832305908,0.0,32.1077766418457,37.0,37759.375,0.0,275.7675170898437,1.0,281.257568359375,283.7814025878906,299.0700378417969,301.6003112792969,293.1499938964844,293.1499938964844,281.54998779296875,40434.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673863410949707,1.0,0.0,0.0,3.566190004348755,3.566214084625244,8.485985176776012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.97119140625,0.0,1474.330810546875,1895.4371337890625,0.0,1410.9107666015625,0.8891913890838623,1.0,0.0,3.0,1.0,0.0
17659680,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9973386526107788,0.3572590947151184,0.2335132956504821,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9038947820663452,0.1944653391838073,0.1841949671506881,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8455405831336975,0.1591065824031829,0.1114961057901382,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8876816630363464,0.1843767911195755,0.1747419685125351,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7756029367446899,0.1219241619110107,0.5501988530158997,284.8642272949219,284.95001220703125,300.85858154296875,295.9510498046875,299.0165405273437,297.40386962890625,284.8722839355469,1.0,0.2782393991947174,1.0,1.0,0.7090203166007996,1.0,-1.505200982093811,0.7013446688652039,0.8038562536239624,0.357379138469696,0.8379089832305908,0.8379089832305908,0.0,32.1077766418457,37.0,37759.375,0.0,275.7675170898437,1.0,281.257568359375,283.7814025878906,299.0700378417969,301.6003112792969,293.1499938964844,293.1499938964844,281.54998779296875,40434.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673863410949707,1.0,0.0,0.0,3.566190004348755,3.566214084625244,8.485985176776012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.97119140625,0.0,1474.330810546875,1895.4371337890625,0.0,1410.9107666015625,0.8891913890838623,1.0,0.0,3.0,1.0,0.0
17659740,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976266026496888,0.3636634349822998,0.2351418435573578,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9058565497398376,0.1969771683216095,0.1864003688097,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8467600345611572,0.1609227061271667,0.1126468926668167,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8892107605934143,0.186545729637146,0.1766354292631149,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7757041454315186,0.1227771937847137,0.5535869598388672,285.07196044921875,284.95001220703125,300.8999938964844,295.9774169921875,299.0421447753906,297.411865234375,285.0693054199219,1.0,0.2804403305053711,1.0,1.0,0.7078771591186523,1.0,-1.5175223350524902,0.7079363465309143,0.8095859885215759,0.3607145845890045,1.0,1.0,0.0,32.509864807128906,40.0,37711.37890625,0.0,282.2732849121094,1.0,281.54254150390625,283.9645080566406,298.9996643066406,301.47119140625,293.1499938964844,293.1499938964844,281.25,31428.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739101409912109,1.0,0.0,0.0,3.724944591522217,3.724968671798706,9.258336035600224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.10986328125,0.0,1583.252685546875,1895.4371337890625,0.0,1411.255859375,0.9190983772277832,1.0,0.0,3.0,1.0,0.0
17659800,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976266026496888,0.3636634349822998,0.2351418435573578,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9058565497398376,0.1969771683216095,0.1864003688097,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8467600345611572,0.1609227061271667,0.1126468926668167,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8892107605934143,0.186545729637146,0.1766354292631149,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7757041454315186,0.1227771937847137,0.5535869598388672,285.07196044921875,284.95001220703125,300.8999938964844,295.9774169921875,299.0421447753906,297.411865234375,285.0693054199219,1.0,0.2804403305053711,1.0,1.0,0.7078771591186523,1.0,-1.5175223350524902,0.7079363465309143,0.8095859885215759,0.3607145845890045,1.0,1.0,0.0,32.509864807128906,40.0,37711.37890625,0.0,282.2732849121094,1.0,281.54254150390625,283.9645080566406,298.9996643066406,301.47119140625,293.1499938964844,293.1499938964844,281.25,31428.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739101409912109,1.0,0.0,0.0,3.724944591522217,3.724968671798706,9.258336035600224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.10986328125,0.0,1583.252685546875,1895.4371337890625,0.0,1411.255859375,0.9190983772277832,1.0,0.0,3.0,1.0,0.0
17659860,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.998377799987793,0.3682357370853424,0.2399862259626388,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9041585326194764,0.1991301625967025,0.1886393129825592,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.844890296459198,0.1623851060867309,0.1138157397508621,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.88724684715271,0.1883642971515655,0.1785531044006347,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.772767186164856,0.1233491227030754,0.5569416284561157,284.8736267089844,284.95001220703125,300.9414367675781,296.0037536621094,299.0621337890625,297.40972900390625,284.8789978027344,1.0,0.2836982905864715,1.0,1.0,0.7072123885154724,1.0,-1.5337576866149902,0.7163053154945374,0.8174523711204529,0.3648835718631744,0.8731837868690491,0.8731837868690491,0.0,33.37941360473633,43.0,38671.359375,0.0,291.8775634765625,1.0,281.2564697265625,283.764404296875,299.1285705566406,301.7070617675781,293.1499938964844,293.1499938964844,281.54998779296875,38517.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767783761024475,1.0,0.0,0.0,3.678200244903565,3.678225040435791,9.027427836372226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.18212890625,0.0,1583.7489013671875,1895.4371337890625,0.0,1432.5341796875,0.9126697182655334,1.0,0.0,3.0,1.0,0.0
17659920,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.998377799987793,0.3682357370853424,0.2399862259626388,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9041585326194764,0.1991301625967025,0.1886393129825592,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.844890296459198,0.1623851060867309,0.1138157397508621,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.88724684715271,0.1883642971515655,0.1785531044006347,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.772767186164856,0.1233491227030754,0.5569416284561157,284.8736267089844,284.95001220703125,300.9414367675781,296.0037536621094,299.0621337890625,297.40972900390625,284.8789978027344,1.0,0.2836982905864715,1.0,1.0,0.7072123885154724,1.0,-1.5337576866149902,0.7163053154945374,0.8174523711204529,0.3648835718631744,0.8731837868690491,0.8731837868690491,0.0,33.37941360473633,43.0,38671.359375,0.0,291.8775634765625,1.0,281.2564697265625,283.764404296875,299.1285705566406,301.7070617675781,293.1499938964844,293.1499938964844,281.54998779296875,38517.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767783761024475,1.0,0.0,0.0,3.678200244903565,3.678225040435791,9.027427836372226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.18212890625,0.0,1583.7489013671875,1895.4371337890625,0.0,1432.5341796875,0.9126697182655334,1.0,0.0,3.0,1.0,0.0
17659980,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.3720782995223999,0.2476537376642227,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8991117477416992,0.2015857398509979,0.1908222138881683,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8401116728782654,0.1641322672367096,0.1149416789412498,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.881972074508667,0.1904536187648773,0.1804026365280151,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7667715549468994,0.1239671558141708,0.5594899654388428,285.0892944335937,284.95001220703125,300.98272705078125,296.02996826171875,299.0808410644531,297.4048156738281,285.08990478515625,1.0,0.2877557575702667,1.0,1.0,0.7065476179122925,1.0,-1.5522125959396362,0.7257678508758545,0.8264447450637817,0.36966472864151,1.0,1.0,0.0,34.69468688964844,46.0,38590.15234375,0.0,303.88446044921875,1.0,281.54315185546875,283.9663391113281,299.0682983398437,301.59136962890625,293.1499938964844,293.1499938964844,281.25,32604.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771619915962219,1.0,0.0,0.0,3.805286645889282,3.805311679840088,9.66202264862659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.4638671875,0.0,1686.4056396484375,1895.4371337890625,0.0,1435.392578125,0.9375301003456116,1.0,0.0,3.0,1.0,0.0
17660040,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.3720782995223999,0.2476537376642227,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8991117477416992,0.2015857398509979,0.1908222138881683,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8401116728782654,0.1641322672367096,0.1149416789412498,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.881972074508667,0.1904536187648773,0.1804026365280151,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7667715549468994,0.1239671558141708,0.5594899654388428,285.0892944335937,284.95001220703125,300.98272705078125,296.02996826171875,299.0808410644531,297.4048156738281,285.08990478515625,1.0,0.2877557575702667,1.0,1.0,0.7065476179122925,1.0,-1.5522125959396362,0.7257678508758545,0.8264447450637817,0.36966472864151,1.0,1.0,0.0,34.69468688964844,46.0,38590.15234375,0.0,303.88446044921875,1.0,281.54315185546875,283.9663391113281,299.0682983398437,301.59136962890625,293.1499938964844,293.1499938964844,281.25,32604.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771619915962219,1.0,0.0,0.0,3.805286645889282,3.805311679840088,9.66202264862659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.4638671875,0.0,1686.4056396484375,1895.4371337890625,0.0,1435.392578125,0.9375301003456116,1.0,0.0,3.0,1.0,0.0
17660100,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9990000128746032,0.3735186755657196,0.2518298029899597,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8963599801063538,0.202770248055458,0.1920540630817413,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8375723958015442,0.1649599820375442,0.1156014576554298,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.879117488861084,0.1914549022912979,0.1814578175544738,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.7635912895202637,0.1242347583174705,0.5610973238945007,284.95587158203125,284.95001220703125,301.0032958984375,296.0429992675781,299.0892333984375,297.40057373046875,284.9316711425781,1.0,0.2900550067424774,1.0,1.0,0.7062152028083801,1.0,-1.5626933574676514,0.7311145067214966,0.8315788507461548,0.3724190592765808,0.9704257249832152,0.9704257249832152,0.0,35.45471954345703,46.0,39679.52734375,0.0,310.8548889160156,1.0,281.29351806640625,283.7796936035156,299.1669311523437,301.8412475585937,293.1499938964844,293.1499938964844,281.25,33734.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788152456283569,1.0,0.0,0.0,3.843607425689697,3.843632936477661,9.857602663032594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.16748046875,0.0,1741.570556640625,1895.4371337890625,0.0,1447.7467041015625,0.9466550350189208,1.0,0.0,3.0,1.0,0.0
17660160,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.3742620646953583,0.2569931447505951,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8920879364013672,0.2037190347909927,0.193070501089096,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8337007761001587,0.1655609160661697,0.1161075383424758,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8747995495796204,0.1922285854816436,0.182306557893753,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7591560482978821,0.1243124231696128,0.5619605183601379,284.8943176269531,284.95001220703125,301.0237731933594,296.0559387207031,299.0951843261719,297.3921203613281,284.896728515625,1.0,0.2924758493900299,1.0,1.0,0.7060654163360596,1.0,-1.5727752447128296,0.7361910343170166,0.8365842700004578,0.3750404417514801,0.9165502190589904,0.9165502190589904,0.0,36.37731170654297,49.0,39772.23046875,0.0,318.1534118652344,1.0,281.2560729980469,283.7544860839844,299.2006530761719,301.8437194824219,293.1499938964844,293.1499938964844,280.95001220703125,37048.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804163455963135,1.0,0.0,0.0,3.8010311126708975,3.8010568618774414,9.640424423196237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.70654296875,0.0,1715.9473876953125,1895.4371337890625,0.0,1459.7633056640625,0.9392128586769104,1.0,0.0,3.0,1.0,0.0
17660220,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9990000128746032,0.3744961321353912,0.2689949572086334,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8811647891998291,0.2054353505373001,0.1947986334562301,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8238891363143921,0.1665907055139541,0.1169045194983482,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8639300465583801,0.1935887485742569,0.1837019920349121,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7482814192771912,0.1242001131176948,0.5621427297592163,284.8427429199219,284.95001220703125,301.0644226074219,296.0815124511719,299.1041259765625,297.3699951171875,284.8612060546875,1.0,0.297576367855072,1.0,1.0,0.7057657241821289,1.0,-1.5921099185943604,0.7459180951118469,0.8461918234825134,0.3801108300685882,0.8006516098976135,0.8006516098976135,0.0,38.578834533691406,52.0,40219.375,0.0,333.5630187988281,1.0,280.95758056640625,283.73455810546875,299.2638854980469,301.9487609863281,293.1499938964844,293.1499938964844,281.25,44971.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844797730445862,1.0,0.0,0.0,3.4463820457458496,3.44640588760376,7.925381169116008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.49462890625,0.0,1381.59619140625,1895.4371337890625,0.0,1490.4891357421875,0.8686668872833252,1.0,0.0,3.0,1.0,0.0
17660280,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9990000128746032,0.3744961321353912,0.2689949572086334,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8811647891998291,0.2054353505373001,0.1947986334562301,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8238891363143921,0.1665907055139541,0.1169045194983482,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8639300465583801,0.1935887485742569,0.1837019920349121,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7482814192771912,0.1242001131176948,0.5621427297592163,284.8427429199219,284.95001220703125,301.0644226074219,296.0815124511719,299.1041259765625,297.3699951171875,284.8612060546875,1.0,0.297576367855072,1.0,1.0,0.7057657241821289,1.0,-1.5921099185943604,0.7459180951118469,0.8461918234825134,0.3801108300685882,0.8006516098976135,0.8006516098976135,0.0,38.578834533691406,52.0,40219.375,0.0,333.5630187988281,1.0,280.95758056640625,283.73455810546875,299.2638854980469,301.9487609863281,293.1499938964844,293.1499938964844,281.25,44971.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844797730445862,1.0,0.0,0.0,3.4463820457458496,3.44640588760376,7.925381169116008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.49462890625,0.0,1381.59619140625,1895.4371337890625,0.0,1490.4891357421875,0.8686668872833252,1.0,0.0,3.0,1.0,0.0
17660340,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9990000128746032,0.3751179575920105,0.2807212769985199,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8717838525772095,0.2078678458929062,0.1969684362411499,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8153247237205505,0.1682966202497482,0.1180106624960899,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8546245694160461,0.1956140697002411,0.1855002492666244,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7386530637741089,0.1244398057460784,0.5629957914352417,285.0537109375,284.95001220703125,301.1045837402344,296.10662841796875,299.1170959472656,297.35552978515625,285.0509033203125,1.0,0.3029921352863312,1.0,1.0,0.705466091632843,1.0,-1.61330246925354,0.7565751075744629,0.8567273020744324,0.3856814205646515,0.9667065739631652,0.9667065739631652,0.0,40.88907623291016,55.0,40433.40234375,0.0,350.5714111328125,1.0,281.2418518066406,283.8994140625,299.1817626953125,301.8191223144531,293.1499938964844,293.1499938964844,280.95001220703125,31725.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855453848838806,1.0,0.0,0.0,3.639905214309693,3.639928340911865,8.840431178214203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.7294921875,0.0,1490.073974609375,1895.4371337890625,0.0,1498.600830078125,0.9000400304794312,1.0,0.0,3.0,1.0,0.0
17660400,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9990000128746032,0.3751179575920105,0.2807212769985199,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8717838525772095,0.2078678458929062,0.1969684362411499,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8153247237205505,0.1682966202497482,0.1180106624960899,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8546245694160461,0.1956140697002411,0.1855002492666244,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7386530637741089,0.1244398057460784,0.5629957914352417,285.0537109375,284.95001220703125,301.1045837402344,296.10662841796875,299.1170959472656,297.35552978515625,285.0509033203125,1.0,0.3029921352863312,1.0,1.0,0.705466091632843,1.0,-1.61330246925354,0.7565751075744629,0.8567273020744324,0.3856814205646515,0.9667065739631652,0.9667065739631652,0.0,40.88907623291016,55.0,40433.40234375,0.0,350.5714111328125,1.0,281.2418518066406,283.8994140625,299.1817626953125,301.8191223144531,293.1499938964844,293.1499938964844,280.95001220703125,31725.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855453848838806,1.0,0.0,0.0,3.639905214309693,3.639928340911865,8.840431178214203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.7294921875,0.0,1490.073974609375,1895.4371337890625,0.0,1498.600830078125,0.9000400304794312,1.0,0.0,3.0,1.0,0.0
17660460,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.3741315603256225,0.2930534482002258,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8624999523162842,0.2098828703165054,0.1991345733404159,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8063528537750244,0.1695918291807174,0.1191050484776496,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8454837799072266,0.1972395330667495,0.1872918158769607,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7292625904083252,0.1244184300303459,0.5638908743858337,284.8856201171875,284.95001220703125,301.14410400390625,296.13116455078125,299.12652587890625,297.3353576660156,284.8940124511719,1.0,0.3086665570735931,1.0,1.0,0.7053623795509338,1.0,-1.635248780250549,0.7675272822380066,0.8677215576171875,0.3914336860179901,0.847385823726654,0.847385823726654,0.0,43.40840530395508,58.0,41381.74609375,0.0,368.9740905761719,1.0,280.95733642578125,283.7352905273437,299.2980651855469,302.04327392578125,293.1499938964844,293.1499938964844,281.25,39326.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892568469047546,1.0,0.0,0.0,3.55195426940918,3.5519778728485107,8.418369930041081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.52001953125,0.0,1451.018798828125,1895.4371337890625,0.0,1527.0233154296875,0.8857000470161438,1.0,0.0,3.0,1.0,0.0
17660520,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.3741315603256225,0.2930534482002258,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8624999523162842,0.2098828703165054,0.1991345733404159,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8063528537750244,0.1695918291807174,0.1191050484776496,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8454837799072266,0.1972395330667495,0.1872918158769607,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7292625904083252,0.1244184300303459,0.5638908743858337,284.8856201171875,284.95001220703125,301.14410400390625,296.13116455078125,299.12652587890625,297.3353576660156,284.8940124511719,1.0,0.3086665570735931,1.0,1.0,0.7053623795509338,1.0,-1.635248780250549,0.7675272822380066,0.8677215576171875,0.3914336860179901,0.847385823726654,0.847385823726654,0.0,43.40840530395508,58.0,41381.74609375,0.0,368.9740905761719,1.0,280.95733642578125,283.7352905273437,299.2980651855469,302.04327392578125,293.1499938964844,293.1499938964844,281.25,39326.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892568469047546,1.0,0.0,0.0,3.55195426940918,3.5519778728485107,8.418369930041081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.52001953125,0.0,1451.018798828125,1895.4371337890625,0.0,1527.0233154296875,0.8857000470161438,1.0,0.0,3.0,1.0,0.0
17660580,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9990000128746032,0.3730575740337372,0.3058238923549652,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8535200953483582,0.2122463285923004,0.2012859433889389,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7971184253692627,0.1712104529142379,0.1201837360858917,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.83664470911026,0.1991786956787109,0.189055323600769,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198466062545776,0.1245317012071609,0.5643659830093384,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.1382141113281,297.3199157714844,285.0780029296875,1.0,0.3144644200801849,1.0,1.0,0.7052587270736694,1.0,-1.657145380973816,0.7784621715545654,0.8786832094192505,0.3971782028675079,1.0,1.0,0.0,46.10293960571289,46.0,41490.34375,0.0,388.3014831542969,1.0,281.2424011230469,283.9024353027344,299.2373962402344,301.9366455078125,293.1499938964844,293.1499938964844,280.95001220703125,31376.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905239820480347,1.0,0.0,0.0,3.7305755615234375,3.730599641799927,9.286348472414828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.91748046875,0.0,1589.3138427734375,1895.4371337890625,0.0,1536.7874755859375,0.9200007915496826,1.0,0.0,3.0,1.0,0.0
