time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9990000128746032,0.3730575740337372,0.3058238923549652,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8535200953483582,0.2122463285923004,0.2012859433889389,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7971184253692627,0.1712104529142379,0.1201837360858917,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.83664470911026,0.1991786956787109,0.189055323600769,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198466062545776,0.1245317012071609,0.5643659830093384,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.1382141113281,297.3199157714844,285.0780029296875,1.0,0.3144644200801849,1.0,1.0,0.7052587270736694,1.0,-1.657145380973816,0.7784621715545654,0.8786832094192505,0.3971782028675079,1.0,1.0,0.0,46.10293960571289,46.0,41490.34375,0.0,388.3014831542969,1.0,281.2424011230469,283.9024353027344,299.2373962402344,301.9366455078125,293.1499938964844,293.1499938964844,280.95001220703125,31376.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905239820480347,1.0,0.0,0.0,3.7305755615234375,3.730599641799927,9.286348472414828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.91748046875,0.0,1589.3138427734375,1895.4371337890625,0.0,1536.7874755859375,0.9200007915496826,1.0,0.0,3.0,1.0,0.0
17660700,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.3723739087581634,0.3068751394748688,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8541317582130432,0.2133213281631469,0.2024235427379608,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.797493040561676,0.1719139069318771,0.1207620874047279,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8370393514633179,0.2000454515218734,0.1899909824132919,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7192122340202332,0.1245312765240669,0.564730167388916,284.9289855957031,284.95001220703125,301.201904296875,296.16656494140625,299.14373779296875,297.3127746582031,284.9056091308594,1.0,0.3150404691696167,1.0,1.0,0.7052068710327148,1.0,-1.6620395183563232,0.7808942198753357,0.8811452984809875,0.3985627889633178,0.9363900423049928,0.9363900423049928,0.0,46.39344024658203,46.0,42471.03515625,0.0,391.8011474609375,1.0,280.9956970214844,283.70526123046875,299.3310852050781,302.1831359863281,293.1499938964844,293.1499938964844,280.95001220703125,33657.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925700306892395,1.0,0.0,0.0,3.772859334945679,3.772884130477905,9.498051554146514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.80224609375,0.0,1656.081787109375,1895.4371337890625,0.0,1552.61767578125,0.929804801940918,1.0,0.0,3.0,1.0,0.0
17660760,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.372005820274353,0.3047638535499573,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8572440147399902,0.2141527980566024,0.2032838463783264,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8002505302429199,0.1723868995904922,0.1211442425847053,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8397840857505798,0.2006778120994568,0.1906608790159225,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7205772399902344,0.1243669167160987,0.5642221570014954,284.8709411621094,284.95001220703125,301.220703125,296.1779479980469,299.1488342285156,297.3056640625,284.87371826171875,1.0,0.31433966755867,1.0,1.0,0.7052236795425415,1.0,-1.66119647026062,0.7804648876190186,0.8807315826416016,0.3983544707298279,0.8762422204017639,0.8762422204017639,0.0,45.99471282958984,34.0,42260.8671875,0.0,390.209228515625,1.0,280.9567565917969,283.68878173828125,299.3552551269531,302.1646728515625,293.1499938964844,293.1499938964844,281.25,38312.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944599151611328,1.0,0.0,0.0,3.6923611164093018,3.692385911941528,9.0970718247263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.98486328125,0.0,1598.3165283203125,1895.4371337890625,0.0,1567.3089599609375,0.9154990315437316,1.0,0.0,3.0,1.0,0.0
17660820,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3754853010177612,0.2914445698261261,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8726442456245422,0.2163480967283249,0.2050921469926834,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8141536116600037,0.1738389432430267,0.1219690516591072,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8538723587989807,0.2024310678243637,0.1920655667781829,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302646636962891,0.1243930682539939,0.5632997751235962,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1668701171875,297.30810546875,285.0364074707031,1.0,0.3096564710140228,1.0,1.0,0.7052572965621948,1.0,-1.6489520072937012,0.7743711471557617,0.8745808005332947,0.3951022624969482,1.0,1.0,0.0,43.39915466308594,37.0,41527.46484375,0.0,376.2501525878906,1.0,281.2431640625,283.8533020019531,299.27313232421875,301.9969482421875,293.1499938964844,293.1499938964844,280.95001220703125,32648.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955769062042236,1.0,0.0,0.0,3.8070573806762695,3.807082414627075,9.671016414358746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.2734375,0.0,1688.8685302734375,1895.4371337890625,0.0,1576.02294921875,0.938144028186798,1.0,0.0,3.0,1.0,0.0
17660880,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3754853010177612,0.2914445698261261,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8726442456245422,0.2163480967283249,0.2050921469926834,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8141536116600037,0.1738389432430267,0.1219690516591072,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8538723587989807,0.2024310678243637,0.1920655667781829,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302646636962891,0.1243930682539939,0.5632997751235962,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1668701171875,297.30810546875,285.0364074707031,1.0,0.3096564710140228,1.0,1.0,0.7052572965621948,1.0,-1.6489520072937012,0.7743711471557617,0.8745808005332947,0.3951022624969482,1.0,1.0,0.0,43.39915466308594,37.0,41527.46484375,0.0,376.2501525878906,1.0,281.2431640625,283.8533020019531,299.27313232421875,301.9969482421875,293.1499938964844,293.1499938964844,280.95001220703125,32648.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955769062042236,1.0,0.0,0.0,3.8070573806762695,3.807082414627075,9.671016414358746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.2734375,0.0,1688.8685302734375,1895.4371337890625,0.0,1576.02294921875,0.938144028186798,1.0,0.0,3.0,1.0,0.0
17660940,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3810361921787262,0.2824722528457641,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.88465416431427,0.2181895524263382,0.2069414258003235,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8240203857421875,0.1749577820301056,0.1228245124220848,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8648189902305603,0.2038439065217971,0.1935036480426788,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7373602986335754,0.124390423297882,0.563322126865387,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1875305175781,297.3160095214844,284.8505859375,1.0,0.3074105083942413,1.0,1.0,0.7052909731864929,1.0,-1.6431725025177002,0.7715252637863159,0.8716472387313843,0.3934329748153686,0.8503286242485046,0.8503286242485046,0.0,41.75543594360352,40.0,41828.8828125,0.0,368.55999755859375,1.0,280.957275390625,283.6731262207031,299.356201171875,302.14874267578125,293.1499938964844,293.1499938964844,281.25,41017.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986818313598633,1.0,0.0,0.0,3.672231435775757,3.6722564697265625,8.998152907224721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.1728515625,0.0,1595.812744140625,1895.4371337890625,0.0,1600.365966796875,0.9130123853683472,1.0,0.0,3.0,1.0,0.0
17661000,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3810361921787262,0.2824722528457641,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.88465416431427,0.2181895524263382,0.2069414258003235,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8240203857421875,0.1749577820301056,0.1228245124220848,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8648189902305603,0.2038439065217971,0.1935036480426788,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7373602986335754,0.124390423297882,0.563322126865387,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1875305175781,297.3160095214844,284.8505859375,1.0,0.3074105083942413,1.0,1.0,0.7052909731864929,1.0,-1.6431725025177002,0.7715252637863159,0.8716472387313843,0.3934329748153686,0.8503286242485046,0.8503286242485046,0.0,41.75543594360352,40.0,41828.8828125,0.0,368.55999755859375,1.0,280.957275390625,283.6731262207031,299.356201171875,302.14874267578125,293.1499938964844,293.1499938964844,281.25,41017.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986818313598633,1.0,0.0,0.0,3.672231435775757,3.6722564697265625,8.998152907224721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.1728515625,0.0,1595.812744140625,1895.4371337890625,0.0,1600.365966796875,0.9130123853683472,1.0,0.0,3.0,1.0,0.0
17661060,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3871545195579529,0.2781977951526642,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921729922294617,0.2205273061990738,0.2089075595140457,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.829895555973053,0.1765441596508026,0.1237636655569076,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8715416193008423,0.2057055532932281,0.1950367242097854,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7412087917327881,0.1247672140598297,0.5641468167304993,285.0433654785156,284.95001220703125,301.32763671875,296.24090576171875,299.2116394042969,297.3293151855469,285.040283203125,1.0,0.3069094717502594,1.0,1.0,0.7045767307281494,1.0,-1.6443541049957275,0.7724201679229736,0.8719339370727539,0.3939146101474762,1.0,1.0,0.0,41.06511306762695,43.0,41408.09765625,0.0,367.2570190429688,1.0,281.2432556152344,283.8578796386719,299.26519775390625,301.9743347167969,293.1499938964844,293.1499938964844,280.95001220703125,32568.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987687349319458,1.0,0.0,0.0,3.788550853729248,3.7885756492614746,9.57722136263328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.5146484375,0.0,1666.19921875,1895.4371337890625,0.0,1601.0496826171875,0.9340879321098328,1.0,0.0,3.0,1.0,0.0
17661120,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3871545195579529,0.2781977951526642,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921729922294617,0.2205273061990738,0.2089075595140457,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.829895555973053,0.1765441596508026,0.1237636655569076,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8715416193008423,0.2057055532932281,0.1950367242097854,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7412087917327881,0.1247672140598297,0.5641468167304993,285.0433654785156,284.95001220703125,301.32763671875,296.24090576171875,299.2116394042969,297.3293151855469,285.040283203125,1.0,0.3069094717502594,1.0,1.0,0.7045767307281494,1.0,-1.6443541049957275,0.7724201679229736,0.8719339370727539,0.3939146101474762,1.0,1.0,0.0,41.06511306762695,43.0,41408.09765625,0.0,367.2570190429688,1.0,281.2432556152344,283.8578796386719,299.26519775390625,301.9743347167969,293.1499938964844,293.1499938964844,280.95001220703125,32568.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987687349319458,1.0,0.0,0.0,3.788550853729248,3.7885756492614746,9.57722136263328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.5146484375,0.0,1666.19921875,1895.4371337890625,0.0,1601.0496826171875,0.9340879321098328,1.0,0.0,3.0,1.0,0.0
17661180,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3916876316070556,0.277479737997055,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959701061248779,0.2225187271833419,0.2109610438346862,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8326363563537598,0.1777969598770141,0.1247598752379417,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8747245073318481,0.2072352617979049,0.1966470330953598,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424912452697754,0.1250362992286682,0.5658036470413208,284.86004638671875,284.95001220703125,301.36065673828125,296.2594909667969,299.2311096191406,297.3345031738281,284.8675842285156,1.0,0.3078860640525818,1.0,1.0,0.7038624286651611,1.0,-1.6510748863220217,0.7760698795318604,0.8750050067901611,0.3959002494812011,0.8595698475837708,0.8595698475837708,0.0,41.07679748535156,46.0,42052.109375,0.0,370.8683166503906,1.0,280.95623779296875,283.68377685546875,299.3629150390625,302.1593017578125,293.1499938964844,293.1499938964844,281.25,40168.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012072801589966,1.0,0.0,0.0,3.675851821899414,3.67587685585022,9.015903970066574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.97412109375,0.0,1593.5277099609375,1895.4371337890625,0.0,1620.293701171875,0.913558840751648,1.0,0.0,3.0,1.0,0.0
17661240,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3916876316070556,0.277479737997055,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959701061248779,0.2225187271833419,0.2109610438346862,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8326363563537598,0.1777969598770141,0.1247598752379417,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8747245073318481,0.2072352617979049,0.1966470330953598,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424912452697754,0.1250362992286682,0.5658036470413208,284.86004638671875,284.95001220703125,301.36065673828125,296.2594909667969,299.2311096191406,297.3345031738281,284.8675842285156,1.0,0.3078860640525818,1.0,1.0,0.7038624286651611,1.0,-1.6510748863220217,0.7760698795318604,0.8750050067901611,0.3959002494812011,0.8595698475837708,0.8595698475837708,0.0,41.07679748535156,46.0,42052.109375,0.0,370.8683166503906,1.0,280.95623779296875,283.68377685546875,299.3629150390625,302.1593017578125,293.1499938964844,293.1499938964844,281.25,40168.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012072801589966,1.0,0.0,0.0,3.675851821899414,3.67587685585022,9.015903970066574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.97412109375,0.0,1593.5277099609375,1895.4371337890625,0.0,1620.293701171875,0.913558840751648,1.0,0.0,3.0,1.0,0.0
17661300,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3937378525733948,0.2786067426204681,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960752487182617,0.2236317694187164,0.211890235543251,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324764966964722,0.1785319149494171,0.1251893639564514,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745880126953125,0.2081018835306167,0.1973545849323272,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417578101158142,0.1252137124538421,0.5663138628005981,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2402648925781,297.33624267578125,285.0467529296875,1.0,0.3088060915470123,1.0,1.0,0.703505277633667,1.0,-1.6555194854736328,0.7784373164176941,0.877082109451294,0.3971726596355438,0.96498441696167,0.96498441696167,0.0,41.34884262084961,46.0,41550.76953125,0.0,374.0157470703125,1.0,281.2024230957031,283.8714294433594,299.29058837890625,301.9598693847656,293.1499938964844,293.1499938964844,281.25,34760.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010300755500793,1.0,0.0,0.0,3.703340530395508,3.703364849090576,9.151253834716044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.4052734375,0.0,1583.9200439453125,1895.4371337890625,0.0,1618.891845703125,0.9190045595169068,1.0,0.0,3.0,1.0,0.0
17661360,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.3959008157253265,0.2798177003860473,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8964579701423645,0.224954292178154,0.2130758464336395,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.832604169845581,0.1794604957103729,0.1257954388856887,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8747175335884094,0.2091636657714843,0.19829922914505,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7412467002868652,0.1255268305540084,0.5675244927406311,285.06317138671875,284.95001220703125,301.39215087890625,296.2767028808594,299.2501220703125,297.3398132324219,285.0621032714844,1.0,0.3100082576274872,1.0,1.0,0.7033246755599976,1.0,-1.661710262298584,0.78160560131073,0.880104660987854,0.3988426923751831,1.0,1.0,0.0,41.67062759399414,49.0,41825.140625,0.0,378.2633361816406,1.0,281.24273681640625,283.8706359863281,299.28863525390625,302.0162353515625,293.1499938964844,293.1499938964844,280.95001220703125,32626.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701046884059906,1.0,0.0,0.0,3.804741144180298,3.804766178131104,9.659252100391311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.232421875,0.0,1685.9249267578125,1895.4371337890625,0.0,1619.02490234375,0.93753981590271,1.0,0.0,3.0,1.0,0.0
17661420,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3983381986618042,0.2846594154834747,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8942703604698181,0.2269960939884185,0.2152266204357147,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.830324649810791,0.1807434260845184,0.1268491297960281,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8721495866775513,0.2107172161340713,0.1999805569648742,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7380766272544861,0.1257917582988739,0.5694620013237,284.8776550292969,284.95001220703125,301.4219665527344,296.2924194335937,299.2633972167969,297.3359069824219,284.8822631835937,1.0,0.3130845427513122,1.0,1.0,0.7029634714126587,1.0,-1.6757152080535889,0.7887319326400757,0.886983335018158,0.4026475846767425,0.8888036608695984,0.8888036608695984,0.0,42.758819580078125,52.0,42766.25390625,0.0,389.0044250488281,1.0,280.9569702148437,283.67974853515625,299.39715576171875,302.2317810058594,293.1499938964844,293.1499938964844,281.25,38537.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035117149353027,1.0,0.0,0.0,3.74876070022583,3.748785972595215,9.377103538099618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.69921875,0.0,1665.3447265625,1895.4371337890625,0.0,1638.5762939453125,0.9285260438919068,1.0,0.0,3.0,1.0,0.0
17661480,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3983381986618042,0.2846594154834747,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8942703604698181,0.2269960939884185,0.2152266204357147,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.830324649810791,0.1807434260845184,0.1268491297960281,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8721495866775513,0.2107172161340713,0.1999805569648742,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7380766272544861,0.1257917582988739,0.5694620013237,284.8776550292969,284.95001220703125,301.4219665527344,296.2924194335937,299.2633972167969,297.3359069824219,284.8822631835937,1.0,0.3130845427513122,1.0,1.0,0.7029634714126587,1.0,-1.6757152080535889,0.7887319326400757,0.886983335018158,0.4026475846767425,0.8888036608695984,0.8888036608695984,0.0,42.758819580078125,52.0,42766.25390625,0.0,389.0044250488281,1.0,280.9569702148437,283.67974853515625,299.39715576171875,302.2317810058594,293.1499938964844,293.1499938964844,281.25,38537.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035117149353027,1.0,0.0,0.0,3.74876070022583,3.748785972595215,9.377103538099618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.69921875,0.0,1665.3447265625,1895.4371337890625,0.0,1638.5762939453125,0.9285260438919068,1.0,0.0,3.0,1.0,0.0
17661540,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.4004102647304535,0.2916467785835266,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8898749947547913,0.2294225692749023,0.2173666805028915,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8261883854866028,0.1823778450489044,0.1278900802135467,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8674764037132263,0.2126116752624511,0.2016352266073227,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7331453561782837,0.1261770874261856,0.5709373950958252,285.0862121582031,284.95001220703125,301.45001220703125,296.3065185546875,299.2762451171875,297.3323059082031,285.0873107910156,1.0,0.3168565034866333,1.0,1.0,0.7026022672653198,1.0,-1.6916791200637815,0.7968392372131348,0.8948398232460022,0.4069739878177643,1.0,1.0,0.0,44.27280426025391,55.0,42523.2265625,0.0,402.2364196777344,1.0,281.2436218261719,283.88116455078125,299.32965087890625,302.0985717773437,293.1499938964844,293.1499938964844,280.95001220703125,33406.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036061882972717,1.0,0.0,0.0,3.851653814315796,3.85167932510376,9.898918733597384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.9736328125,0.0,1748.8275146484375,1895.4371337890625,0.0,1639.3277587890625,0.9486075639724731,1.0,0.0,3.0,1.0,0.0
17661600,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.4004102647304535,0.2916467785835266,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8898749947547913,0.2294225692749023,0.2173666805028915,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8261883854866028,0.1823778450489044,0.1278900802135467,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8674764037132263,0.2126116752624511,0.2016352266073227,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7331453561782837,0.1261770874261856,0.5709373950958252,285.0862121582031,284.95001220703125,301.45001220703125,296.3065185546875,299.2762451171875,297.3323059082031,285.0873107910156,1.0,0.3168565034866333,1.0,1.0,0.7026022672653198,1.0,-1.6916791200637815,0.7968392372131348,0.8948398232460022,0.4069739878177643,1.0,1.0,0.0,44.27280426025391,55.0,42523.2265625,0.0,402.2364196777344,1.0,281.2436218261719,283.88116455078125,299.32965087890625,302.0985717773437,293.1499938964844,293.1499938964844,280.95001220703125,33406.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036061882972717,1.0,0.0,0.0,3.851653814315796,3.85167932510376,9.898918733597384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.9736328125,0.0,1748.8275146484375,1895.4371337890625,0.0,1639.3277587890625,0.9486075639724731,1.0,0.0,3.0,1.0,0.0
17661660,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.4008456766605377,0.3000873327255249,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8842713832855225,0.2314828783273697,0.2195680737495422,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8210179805755615,0.1836576759815216,0.1289657056331634,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.861699104309082,0.2141588777303695,0.2033425420522689,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7273505330085754,0.1263314187526703,0.5725299715995789,284.895751953125,284.95001220703125,301.47442626953125,296.3198547363281,299.2833251953125,297.32147216796875,284.8984680175781,1.0,0.3212133049964905,1.0,1.0,0.7025856971740723,1.0,-1.7097097635269165,0.8058271408081055,0.9038826823234558,0.4117684960365295,0.9227732419967652,0.9227732419967652,0.0,46.1214485168457,58.0,43666.140625,0.0,417.8604431152344,1.0,280.9556579589844,283.6744079589844,299.4408874511719,302.3285522460937,293.1499938964844,293.1499938964844,280.6499938964844,37292.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063748836517334,1.0,0.0,0.0,3.835029125213623,3.835055112838745,9.81365019470104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.03125,0.0,1759.0899658203125,1895.4371337890625,0.0,1661.42138671875,0.947120726108551,1.0,0.0,3.0,1.0,0.0
17661720,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.4008456766605377,0.3000873327255249,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8842713832855225,0.2314828783273697,0.2195680737495422,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8210179805755615,0.1836576759815216,0.1289657056331634,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.861699104309082,0.2141588777303695,0.2033425420522689,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7273505330085754,0.1263314187526703,0.5725299715995789,284.895751953125,284.95001220703125,301.47442626953125,296.3198547363281,299.2833251953125,297.32147216796875,284.8984680175781,1.0,0.3212133049964905,1.0,1.0,0.7025856971740723,1.0,-1.7097097635269165,0.8058271408081055,0.9038826823234558,0.4117684960365295,0.9227732419967652,0.9227732419967652,0.0,46.1214485168457,58.0,43666.140625,0.0,417.8604431152344,1.0,280.9556579589844,283.6744079589844,299.4408874511719,302.3285522460937,293.1499938964844,293.1499938964844,280.6499938964844,37292.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063748836517334,1.0,0.0,0.0,3.835029125213623,3.835055112838745,9.81365019470104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.03125,0.0,1759.0899658203125,1895.4371337890625,0.0,1661.42138671875,0.947120726108551,1.0,0.0,3.0,1.0,0.0
17661780,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.3993609845638275,0.3110581040382385,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8757709860801697,0.2331306636333465,0.2212240993976593,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8131139874458313,0.1845479160547256,0.1296611577272415,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8532392382621765,0.2152978032827377,0.2045235335826873,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7190659046173096,0.12608402967453,0.572060763835907,284.8521423339844,284.95001220703125,301.4936828613281,296.33331298828125,299.2837829589844,297.30279541015625,284.86785888671875,1.0,0.325883150100708,1.0,1.0,0.7025691866874695,1.0,-1.726560115814209,0.8142246007919312,0.9123354554176332,0.416261076927185,0.8143638968467712,0.8143638968467712,0.0,48.4572639465332,61.0,44059.98046875,0.0,434.5234069824219,1.0,280.65728759765625,283.6547241210937,299.4857788085937,302.4110107421875,293.1499938964844,293.1499938964844,280.95001220703125,44187.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098186612129211,1.0,0.0,0.0,3.5012412071228027,3.501265048980713,8.179699193533452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.1640625,0.0,1432.6412353515625,1895.4371337890625,0.0,1689.0850830078125,0.8801314234733582,1.0,0.0,3.0,1.0,0.0
17661840,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.3993609845638275,0.3110581040382385,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8757709860801697,0.2331306636333465,0.2212240993976593,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8131139874458313,0.1845479160547256,0.1296611577272415,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8532392382621765,0.2152978032827377,0.2045235335826873,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7190659046173096,0.12608402967453,0.572060763835907,284.8521423339844,284.95001220703125,301.4936828613281,296.33331298828125,299.2837829589844,297.30279541015625,284.86785888671875,1.0,0.325883150100708,1.0,1.0,0.7025691866874695,1.0,-1.726560115814209,0.8142246007919312,0.9123354554176332,0.416261076927185,0.8143638968467712,0.8143638968467712,0.0,48.4572639465332,61.0,44059.98046875,0.0,434.5234069824219,1.0,280.65728759765625,283.6547241210937,299.4857788085937,302.4110107421875,293.1499938964844,293.1499938964844,280.95001220703125,44187.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098186612129211,1.0,0.0,0.0,3.5012412071228027,3.501265048980713,8.179699193533452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.1640625,0.0,1432.6412353515625,1895.4371337890625,0.0,1689.0850830078125,0.8801314234733582,1.0,0.0,3.0,1.0,0.0
17661900,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3988583087921142,0.3165616393089294,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8718705177307129,0.2342754453420639,0.2221814692020416,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093579411506653,0.1852892339229583,0.1300968080759048,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493589758872986,0.2161588072776794,0.2052262872457504,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149618864059448,0.1260982900857925,0.5719115734100342,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854309082031,297.297607421875,285.0390930175781,1.0,0.3283156454563141,1.0,1.0,0.7025609016418457,1.0,-1.7355037927627563,0.8186848163604736,0.9168190360069276,0.4186425507068634,0.9230709075927734,0.9230709075927734,0.0,49.66758728027344,61.0,43789.35546875,0.0,443.4034423828125,1.0,280.898681640625,283.8238830566406,299.40545654296875,302.2127380371094,293.1499938964844,293.1499938964844,280.95001220703125,35139.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100303173065186,1.0,0.0,0.0,3.5644242763519287,3.5644471645355225,8.477583151034196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.35546875,0.0,1433.7440185546875,1895.4371337890625,0.0,1690.7918701171875,0.8886168599128723,1.0,0.0,3.0,1.0,0.0
17661960,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3984899818897247,0.321607232093811,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688491582870483,0.2355833500623703,0.2234019488096237,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063552379608154,0.1861784309148788,0.1307112574577331,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8463125228881836,0.2171730250120163,0.2061727941036224,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114483118057251,0.1262231171131134,0.5724672079086304,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880249023437,297.2953796386719,285.0445556640625,1.0,0.3308362066745758,1.0,1.0,0.7026541233062744,1.0,-1.7455679178237915,0.8236607909202576,0.9219070672988892,0.4212957918643951,0.9705296754837036,0.9705296754837036,0.0,50.833770751953125,64.0,44169.77734375,0.0,452.9146728515625,1.0,280.9421081542969,283.81329345703125,299.3995361328125,302.2693176269531,293.1499938964844,293.1499938964844,280.6499938964844,32163.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104461789131165,1.0,0.0,0.0,3.679557085037232,3.6795806884765625,9.034089316628524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.20361328125,0.0,1537.3638916015625,1895.4371337890625,0.0,1694.1473388671875,0.9092819690704346,1.0,0.0,3.0,1.0,0.0
17662020,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957138061523437,0.332735538482666,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8617973327636719,0.2375598847866058,0.2255430668592453,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7991369962692261,0.1873529106378555,0.1317270696163177,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8393129110336304,0.2186043411493301,0.2077892273664474,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032646536827087,0.1261248439550399,0.5729532241821289,284.8895874023437,284.95001220703125,301.5183410644531,296.36053466796875,299.2894897460937,297.2870178222656,284.8977966308594,1.0,0.3360216021537781,1.0,1.0,0.7028406858444214,1.0,-1.7652451992034912,0.8333749771118164,0.9318702816963196,0.4265220761299133,0.8551033139228821,0.8551033139228821,0.0,53.41184616088867,52.0,45117.40625,0.0,472.6963195800781,1.0,280.6571044921875,283.659912109375,299.4994201660156,302.4771728515625,293.1499938964844,293.1499938964844,280.95001220703125,39297.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713588297367096,1.0,0.0,0.0,3.583500862121582,3.583524703979492,8.56856900099956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.07763671875,0.0,1484.659912109375,1895.4371337890625,0.0,1719.5950927734375,0.8929030895233154,1.0,0.0,3.0,1.0,0.0
17662080,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957138061523437,0.332735538482666,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8617973327636719,0.2375598847866058,0.2255430668592453,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7991369962692261,0.1873529106378555,0.1317270696163177,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8393129110336304,0.2186043411493301,0.2077892273664474,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032646536827087,0.1261248439550399,0.5729532241821289,284.8895874023437,284.95001220703125,301.5183410644531,296.36053466796875,299.2894897460937,297.2870178222656,284.8977966308594,1.0,0.3360216021537781,1.0,1.0,0.7028406858444214,1.0,-1.7652451992034912,0.8333749771118164,0.9318702816963196,0.4265220761299133,0.8551033139228821,0.8551033139228821,0.0,53.41184616088867,52.0,45117.40625,0.0,472.6963195800781,1.0,280.6571044921875,283.659912109375,299.4994201660156,302.4771728515625,293.1499938964844,293.1499938964844,280.95001220703125,39297.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713588297367096,1.0,0.0,0.0,3.583500862121582,3.583524703979492,8.56856900099956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.07763671875,0.0,1484.659912109375,1895.4371337890625,0.0,1719.5950927734375,0.8929030895233154,1.0,0.0,3.0,1.0,0.0
17662140,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940246105194092,0.3302963376045227,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664979338645935,0.2399279624223709,0.227585881948471,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8031011819839478,0.1888823062181472,0.132663294672966,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431785702705383,0.220379427075386,0.2092889547348022,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.705070436000824,0.1262489110231399,0.572903573513031,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943115234375,297.29058837890625,285.05340576171875,1.0,0.3353896141052246,1.0,1.0,0.7030272483825684,1.0,-1.7676488161087036,0.8344659805297852,0.9331828951835632,0.427185446023941,1.0,1.0,0.0,52.9878044128418,40.0,44911.359375,0.0,472.9129333496094,1.0,280.9429016113281,283.8074951171875,299.4327087402344,302.3530578613281,293.1499938964844,293.1499938964844,280.6499938964844,31731.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144046425819397,1.0,0.0,0.0,3.7521934509277344,3.752217531204224,9.394284461450296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.15234375,0.0,1617.0294189453125,1895.4371337890625,0.0,1726.2330322265625,0.9251652359962464,1.0,0.0,3.0,1.0,0.0
17662200,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940246105194092,0.3302963376045227,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664979338645935,0.2399279624223709,0.227585881948471,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8031011819839478,0.1888823062181472,0.132663294672966,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431785702705383,0.220379427075386,0.2092889547348022,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.705070436000824,0.1262489110231399,0.572903573513031,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943115234375,297.29058837890625,285.05340576171875,1.0,0.3353896141052246,1.0,1.0,0.7030272483825684,1.0,-1.7676488161087036,0.8344659805297852,0.9331828951835632,0.427185446023941,1.0,1.0,0.0,52.9878044128418,40.0,44911.359375,0.0,472.9129333496094,1.0,280.9429016113281,283.8074951171875,299.4327087402344,302.3530578613281,293.1499938964844,293.1499938964844,280.6499938964844,31731.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144046425819397,1.0,0.0,0.0,3.7521934509277344,3.752217531204224,9.394284461450296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.15234375,0.0,1617.0294189453125,1895.4371337890625,0.0,1726.2330322265625,0.9251652359962464,1.0,0.0,3.0,1.0,0.0
17662260,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953438103199005,0.3161867558956146,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817402720451355,0.2417474836111068,0.229412630200386,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.816344141960144,0.1898992508649826,0.1334428191184997,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568085432052612,0.2216391563415527,0.2105760425329208,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154639363288879,0.1261473000049591,0.5724657773971558,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935485839844,297.2887268066406,284.85723876953125,1.0,0.3304327130317688,1.0,1.0,0.703207790851593,1.0,-1.7548664808273315,0.828019917011261,0.9268465638160706,0.4236849546432495,0.8502137064933777,0.8502137064933777,0.0,50.01166534423828,43.0,45178.15234375,0.0,456.1099853515625,1.0,280.6575012207031,283.61639404296875,299.5213623046875,302.5238952636719,293.1499938964844,293.1499938964844,280.95001220703125,40220.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174915671348572,1.0,0.0,0.0,3.642908096313477,3.642932653427124,8.855022883835773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.04150390625,0.0,1556.8060302734375,1895.4371337890625,0.0,1751.43212890625,0.9059041142463684,1.0,0.0,3.0,1.0,0.0
17662320,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953438103199005,0.3161867558956146,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817402720451355,0.2417474836111068,0.229412630200386,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.816344141960144,0.1898992508649826,0.1334428191184997,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568085432052612,0.2216391563415527,0.2105760425329208,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154639363288879,0.1261473000049591,0.5724657773971558,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935485839844,297.2887268066406,284.85723876953125,1.0,0.3304327130317688,1.0,1.0,0.703207790851593,1.0,-1.7548664808273315,0.828019917011261,0.9268465638160706,0.4236849546432495,0.8502137064933777,0.8502137064933777,0.0,50.01166534423828,43.0,45178.15234375,0.0,456.1099853515625,1.0,280.6575012207031,283.61639404296875,299.5213623046875,302.5238952636719,293.1499938964844,293.1499938964844,280.95001220703125,40220.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174915671348572,1.0,0.0,0.0,3.642908096313477,3.642932653427124,8.855022883835773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.04150390625,0.0,1556.8060302734375,1895.4371337890625,0.0,1751.43212890625,0.9059041142463684,1.0,0.0,3.0,1.0,0.0
17662380,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4009588360786438,0.3068317174911499,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933485150337219,0.2440385967493057,0.2312950789928436,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256416916847229,0.1913523972034454,0.1342624872922897,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.867152988910675,0.2233143448829651,0.2118970155715942,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7222904562950134,0.1263401210308075,0.572369396686554,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.29315185546875,297.2894287109375,285.0188293457031,1.0,0.3279792070388794,1.0,1.0,0.7033882737159729,1.0,-1.7483365535736084,0.8247371912002563,0.923599362373352,0.4216924011707306,0.9785817861557008,0.9785817861557008,0.0,48.140045166015625,46.0,44484.2421875,0.0,446.5729370117188,1.0,280.9430236816406,283.7799072265625,299.4274597167969,302.33251953125,293.1499938964844,293.1499938964844,280.6499938964844,32815.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176457047462463,1.0,0.0,0.0,3.751868724822998,3.7518932819366455,9.392659308105068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.28759765625,0.0,1624.98828125,1895.4371337890625,0.0,1752.6942138671875,0.925830900669098,1.0,0.0,3.0,1.0,0.0
17662440,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4009588360786438,0.3068317174911499,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933485150337219,0.2440385967493057,0.2312950789928436,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256416916847229,0.1913523972034454,0.1342624872922897,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.867152988910675,0.2233143448829651,0.2118970155715942,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7222904562950134,0.1263401210308075,0.572369396686554,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.29315185546875,297.2894287109375,285.0188293457031,1.0,0.3279792070388794,1.0,1.0,0.7033882737159729,1.0,-1.7483365535736084,0.8247371912002563,0.923599362373352,0.4216924011707306,0.9785817861557008,0.9785817861557008,0.0,48.140045166015625,46.0,44484.2421875,0.0,446.5729370117188,1.0,280.9430236816406,283.7799072265625,299.4274597167969,302.33251953125,293.1499938964844,293.1499938964844,280.6499938964844,32815.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176457047462463,1.0,0.0,0.0,3.751868724822998,3.7518932819366455,9.392659308105068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.28759765625,0.0,1624.98828125,1895.4371337890625,0.0,1752.6942138671875,0.925830900669098,1.0,0.0,3.0,1.0,0.0
