time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4038658142089844,0.3038985133171081,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977424502372742,0.2450786530971527,0.2323791533708572,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290787935256958,0.191979169845581,0.1347694844007492,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710381984710693,0.2240543514490127,0.2126891762018203,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246559858322144,0.1264137625694275,0.572885274887085,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935485839844,297.2916564941406,284.847900390625,1.0,0.3274758160114288,1.0,1.0,0.7034785747528076,1.0,-1.7482948303222656,0.8246860504150391,0.9236088395118712,0.4216148257255554,0.8768059611320496,0.8768059611320496,0.0,47.60739517211914,46.0,45168.1875,0.0,444.962646484375,1.0,280.6950988769531,283.59429931640625,299.49908447265625,302.5386047363281,293.1499938964844,293.1499938964844,280.6499938964844,36652.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188684940338135,1.0,0.0,0.0,3.740254402160645,3.74027943611145,9.334596597909696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.921875,0.0,1640.924072265625,1895.4371337890625,0.0,1762.7216796875,0.9235754013061525,1.0,0.0,3.0,1.0,0.0
17662560,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4062849879264831,0.3026055693626404,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001848101615906,0.2459288090467453,0.2332269847393036,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308383822441101,0.1924292296171188,0.1351148188114166,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8730795383453369,0.2246129661798477,0.2132613807916641,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255892157554626,0.1263679713010788,0.5728225708007812,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.29315185546875,297.2923278808594,284.8675231933594,1.0,0.3273546397686004,1.0,1.0,0.7032643556594849,1.0,-1.7487859725952148,0.825019359588623,0.9237666726112366,0.421805739402771,0.8361133337020874,0.8361133337020874,0.0,47.38467788696289,49.0,44754.484375,0.0,444.5955200195313,1.0,280.656982421875,283.63580322265625,299.5029296875,302.4747009277344,293.1499938964844,293.1499938964844,280.95001220703125,41450.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197819352149963,1.0,0.0,0.0,3.580592632293701,3.580616950988769,8.554667942917149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.76123046875,0.0,1497.3211669921875,1895.4371337890625,0.0,1770.2275390625,0.8937607407569885,1.0,0.0,3.0,1.0,0.0
17662620,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.4114881753921509,0.3018909096717834,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903680682182312,0.2483664005994796,0.2353116869926452,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332697153091431,0.1940020322799682,0.1360673159360885,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758325576782227,0.2263964563608169,0.2147489637136459,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264503240585327,0.126700147986412,0.5736657381057739,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2960510253906,297.3016967773437,285.0362854003906,1.0,0.3281622529029846,1.0,1.0,0.7028359174728394,1.0,-1.7543686628341677,0.8279958963394165,0.926372766494751,0.4234319031238556,0.9820777773857116,0.9820777773857116,0.0,47.373573303222656,52.0,44444.8984375,0.0,447.9321899414063,1.0,280.9427490234375,283.7964172363281,299.4202880859375,302.31365966796875,293.1499938964844,293.1499938964844,280.6499938964844,32295.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192258238792419,1.0,0.0,0.0,3.7263689041137695,3.726392984390259,9.265417020287714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.380859375,0.0,1591.50634765625,1895.4371337890625,0.0,1765.6561279296875,0.9197455048561096,1.0,0.0,3.0,1.0,0.0
17662680,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.4114881753921509,0.3018909096717834,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903680682182312,0.2483664005994796,0.2353116869926452,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332697153091431,0.1940020322799682,0.1360673159360885,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758325576782227,0.2263964563608169,0.2147489637136459,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264503240585327,0.126700147986412,0.5736657381057739,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2960510253906,297.3016967773437,285.0362854003906,1.0,0.3281622529029846,1.0,1.0,0.7028359174728394,1.0,-1.7543686628341677,0.8279958963394165,0.926372766494751,0.4234319031238556,0.9820777773857116,0.9820777773857116,0.0,47.373573303222656,52.0,44444.8984375,0.0,447.9321899414063,1.0,280.9427490234375,283.7964172363281,299.4202880859375,302.31365966796875,293.1499938964844,293.1499938964844,280.6499938964844,32295.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192258238792419,1.0,0.0,0.0,3.7263689041137695,3.726392984390259,9.265417020287714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.380859375,0.0,1591.50634765625,1895.4371337890625,0.0,1765.6561279296875,0.9197455048561096,1.0,0.0,3.0,1.0,0.0
17662740,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4144436419010162,0.304257184267044,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9039753079414368,0.2503308355808258,0.2373781353235244,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8330192565917969,0.1951287537813186,0.137001559138298,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8755384683609009,0.227739006280899,0.2162175923585891,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.725180983543396,0.1268448084592819,0.5749031901359558,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.2933654785156,297.3022766113281,284.8805847167969,1.0,0.3301472067832947,1.0,1.0,0.7024075388908386,1.0,-1.7640612125396729,0.8330062627792358,0.931054949760437,0.4262200891971588,0.8501772880554199,0.8501772880554199,0.0,48.00593185424805,55.0,45083.24609375,0.0,455.7243041992188,1.0,280.6568603515625,283.6405334472656,299.51397705078125,302.496337890625,293.1499938964844,293.1499938964844,280.95001220703125,40139.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210380434989929,1.0,0.0,0.0,3.6027894020080566,3.602813720703125,8.661060633130546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.31494140625,0.0,1511.8514404296875,1895.4371337890625,0.0,1780.570556640625,0.8976907134056091,1.0,0.0,3.0,1.0,0.0
17662800,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4144436419010162,0.304257184267044,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9039753079414368,0.2503308355808258,0.2373781353235244,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8330192565917969,0.1951287537813186,0.137001559138298,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8755384683609009,0.227739006280899,0.2162175923585891,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.725180983543396,0.1268448084592819,0.5749031901359558,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.2933654785156,297.3022766113281,284.8805847167969,1.0,0.3301472067832947,1.0,1.0,0.7024075388908386,1.0,-1.7640612125396729,0.8330062627792358,0.931054949760437,0.4262200891971588,0.8501772880554199,0.8501772880554199,0.0,48.00593185424805,55.0,45083.24609375,0.0,455.7243041992188,1.0,280.6568603515625,283.6405334472656,299.51397705078125,302.496337890625,293.1499938964844,293.1499938964844,280.95001220703125,40139.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210380434989929,1.0,0.0,0.0,3.6027894020080566,3.602813720703125,8.661060633130546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.31494140625,0.0,1511.8514404296875,1895.4371337890625,0.0,1780.570556640625,0.8976907134056091,1.0,0.0,3.0,1.0,0.0
17662860,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4169690907001495,0.3089343309402466,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020301699638368,0.2527928650379181,0.2395279705524444,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309223055839539,0.1967010051012039,0.1379854828119278,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.873108446598053,0.2295171469449997,0.2177429646253585,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222307920455933,0.1271978020668029,0.5761393904685974,285.0567626953125,284.95001220703125,301.4971923828125,296.4549560546875,299.2904052734375,297.30419921875,285.0536499023437,1.0,0.3330163359642029,1.0,1.0,0.7023927569389343,1.0,-1.776752471923828,0.8393430709838867,0.9374094605445862,0.4296407997608185,1.0,1.0,0.0,49.12908935546875,58.0,44965.9921875,0.0,466.9374694824219,1.0,280.9429626464844,283.80450439453125,299.4467163085937,302.3651428222656,293.1499938964844,293.1499938964844,280.6499938964844,31924.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720496654510498,1.0,0.0,0.0,3.7590854167938232,3.759109735488892,9.428827638657822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.9716796875,0.0,1626.548095703125,1895.4371337890625,0.0,1776.1099853515625,0.9269508123397828,1.0,0.0,3.0,1.0,0.0
17662920,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4169690907001495,0.3089343309402466,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020301699638368,0.2527928650379181,0.2395279705524444,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309223055839539,0.1967010051012039,0.1379854828119278,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.873108446598053,0.2295171469449997,0.2177429646253585,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222307920455933,0.1271978020668029,0.5761393904685974,285.0567626953125,284.95001220703125,301.4971923828125,296.4549560546875,299.2904052734375,297.30419921875,285.0536499023437,1.0,0.3330163359642029,1.0,1.0,0.7023927569389343,1.0,-1.776752471923828,0.8393430709838867,0.9374094605445862,0.4296407997608185,1.0,1.0,0.0,49.12908935546875,58.0,44965.9921875,0.0,466.9374694824219,1.0,280.9429626464844,283.80450439453125,299.4467163085937,302.3651428222656,293.1499938964844,293.1499938964844,280.6499938964844,31924.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720496654510498,1.0,0.0,0.0,3.7590854167938232,3.759109735488892,9.428827638657822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.9716796875,0.0,1626.548095703125,1895.4371337890625,0.0,1776.1099853515625,0.9269508123397828,1.0,0.0,3.0,1.0,0.0
17662980,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4174820780754089,0.3156529664993286,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980910778045654,0.2547549307346344,0.2416401803493499,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271511793136597,0.1978032141923904,0.1389370113611221,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688033819198608,0.2308318316936493,0.219231367111206,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.717818558216095,0.1272798031568527,0.5773545503616333,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821044921875,297.2973327636719,284.8829040527344,1.0,0.3366071879863739,1.0,1.0,0.70237797498703,1.0,-1.791744589805603,0.8468092679977417,0.944935381412506,0.4337309300899505,0.8745653629302979,0.8745653629302979,0.0,50.70042037963867,61.0,45894.59375,0.0,481.1171569824219,1.0,280.6563720703125,283.62701416015625,299.5526428222656,302.5795288085937,293.1499938964844,293.1499938964844,280.95001220703125,38883.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225565910339355,1.0,0.0,0.0,3.685478448867798,3.685503244400024,9.063189168045938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.5830078125,0.0,1594.7806396484375,1895.4371337890625,0.0,1793.1075439453125,0.9149078130722046,1.0,0.0,3.0,1.0,0.0
17663040,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4174820780754089,0.3156529664993286,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980910778045654,0.2547549307346344,0.2416401803493499,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271511793136597,0.1978032141923904,0.1389370113611221,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688033819198608,0.2308318316936493,0.219231367111206,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.717818558216095,0.1272798031568527,0.5773545503616333,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821044921875,297.2973327636719,284.8829040527344,1.0,0.3366071879863739,1.0,1.0,0.70237797498703,1.0,-1.791744589805603,0.8468092679977417,0.944935381412506,0.4337309300899505,0.8745653629302979,0.8745653629302979,0.0,50.70042037963867,61.0,45894.59375,0.0,481.1171569824219,1.0,280.6563720703125,283.62701416015625,299.5526428222656,302.5795288085937,293.1499938964844,293.1499938964844,280.95001220703125,38883.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225565910339355,1.0,0.0,0.0,3.685478448867798,3.685503244400024,9.063189168045938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.5830078125,0.0,1594.7806396484375,1895.4371337890625,0.0,1793.1075439453125,0.9149078130722046,1.0,0.0,3.0,1.0,0.0
17663100,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4174563586711883,0.3198866844177246,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951756358146667,0.2558630108833313,0.2425749003887176,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244526982307434,0.1984659284353256,0.139327734708786,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657665848731995,0.2315941452980041,0.2198558896780014,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147854566574097,0.1273447573184967,0.5774824023246765,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.278076171875,297.2943725585937,285.0550537109375,1.0,0.3385837972164154,1.0,1.0,0.7023705840110779,1.0,-1.7993218898773191,0.8505868315696716,0.9487349987030028,0.4357890784740448,0.9818512201309204,0.9818512201309204,0.0,51.66432189941406,61.0,45463.80859375,0.0,488.8868408203125,1.0,280.9029235839844,283.8066711425781,299.48931884765625,302.3924865722656,293.1499938964844,293.1499938964844,280.95001220703125,34039.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223652005195618,1.0,0.0,0.0,3.726807832717896,3.726832389831543,9.267600376006158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.51953125,0.0,1605.3341064453125,1895.4371337890625,0.0,1791.525634765625,0.9234561324119568,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4174540042877197,0.3237995207309723,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929680585861206,0.2571893632411957,0.2437831312417984,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.822387158870697,0.1993224769830703,0.1399006843566894,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634068369865417,0.2325530052185058,0.220725804567337,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.712247908115387,0.1275482475757599,0.5782971382141113,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753295898437,297.2942810058594,285.071044921875,1.0,0.3406996130943298,1.0,1.0,0.7025110125541687,1.0,-1.8081802129745483,0.8549420833587646,0.9532381296157836,0.4381404221057892,1.0,1.0,0.0,52.60667419433594,64.0,45789.69921875,0.0,497.47845458984375,1.0,280.9429626464844,283.8108825683594,299.491943359375,302.4584655761719,293.1499938964844,293.1499938964844,280.6499938964844,32798.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224171161651611,1.0,0.0,0.0,3.815515518188477,3.815540552139282,9.714035513752606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.6455078125,0.0,1700.1881103515625,1895.4371337890625,0.0,1791.9547119140625,0.9401127099990844,1.0,0.0,3.0,1.0,0.0
17663220,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.41513592004776,0.3328903317451477,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872219920158386,0.2592018246650696,0.2459533065557479,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8170074820518494,0.2003969848155975,0.1408528387546539,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574557900428772,0.2338378131389618,0.2222122997045517,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060224413871765,0.1276649385690689,0.5796204805374146,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.26080322265625,297.27764892578125,284.8956298828125,1.0,0.3452207148075104,1.0,1.0,0.7027918696403503,1.0,-1.8262195587158203,0.8637964725494385,0.9624230861663818,0.4429664015769958,0.908244013786316,0.908244013786316,0.0,54.77999496459961,67.0,47056.48046875,0.0,516.0023193359375,1.0,280.65582275390625,283.62322998046875,299.60162353515625,302.6946716308594,293.1499938964844,293.1499938964844,280.3500061035156,37651.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249353528022766,1.0,0.0,0.0,3.7848362922668457,3.7848620414733887,9.558450528857063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1298828125,0.0,1701.234375,1895.4371337890625,0.0,1812.8179931640625,0.9362232685089112,1.0,0.0,3.0,1.0,0.0
17663280,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.41513592004776,0.3328903317451477,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872219920158386,0.2592018246650696,0.2459533065557479,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8170074820518494,0.2003969848155975,0.1408528387546539,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574557900428772,0.2338378131389618,0.2222122997045517,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060224413871765,0.1276649385690689,0.5796204805374146,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.26080322265625,297.27764892578125,284.8956298828125,1.0,0.3452207148075104,1.0,1.0,0.7027918696403503,1.0,-1.8262195587158203,0.8637964725494385,0.9624230861663818,0.4429664015769958,0.908244013786316,0.908244013786316,0.0,54.77999496459961,67.0,47056.48046875,0.0,516.0023193359375,1.0,280.65582275390625,283.62322998046875,299.60162353515625,302.6946716308594,293.1499938964844,293.1499938964844,280.3500061035156,37651.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249353528022766,1.0,0.0,0.0,3.7848362922668457,3.7848620414733887,9.558450528857063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1298828125,0.0,1701.234375,1895.4371337890625,0.0,1812.8179931640625,0.9362232685089112,1.0,0.0,3.0,1.0,0.0
17663340,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106418788433075,0.3437568843364715,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796073794364929,0.2609202861785888,0.2476487159729004,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096587061882019,0.2011321187019348,0.1414321660995483,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497559428215027,0.2347630709409713,0.2231807857751846,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980577707290649,0.1275563836097717,0.5796379446983337,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499420285224914,1.0,1.0,0.703072726726532,1.0,-1.8431828022003167,0.8721185922622681,0.9710642099380492,0.4474996626377105,0.8194122314453125,0.8194122314453125,0.0,57.34343338012695,55.0,47554.04296875,0.0,535.3596801757812,1.0,280.357666015625,283.6164855957031,299.646728515625,302.785400390625,293.1499938964844,293.1499938964844,280.6499938964844,43064.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281510829925537,1.0,0.0,0.0,3.4793641567230225,3.479387760162353,8.077799407146813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.47412109375,0.0,1401.874267578125,1895.4371337890625,0.0,1839.60009765625,0.8746694326400757,1.0,0.0,3.0,1.0,0.0
17663400,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106418788433075,0.3437568843364715,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796073794364929,0.2609202861785888,0.2476487159729004,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096587061882019,0.2011321187019348,0.1414321660995483,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497559428215027,0.2347630709409713,0.2231807857751846,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980577707290649,0.1275563836097717,0.5796379446983337,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499420285224914,1.0,1.0,0.703072726726532,1.0,-1.8431828022003167,0.8721185922622681,0.9710642099380492,0.4474996626377105,0.8194122314453125,0.8194122314453125,0.0,57.34343338012695,55.0,47554.04296875,0.0,535.3596801757812,1.0,280.357666015625,283.6164855957031,299.646728515625,302.785400390625,293.1499938964844,293.1499938964844,280.6499938964844,43064.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281510829925537,1.0,0.0,0.0,3.4793641567230225,3.479387760162353,8.077799407146813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.47412109375,0.0,1401.874267578125,1895.4371337890625,0.0,1839.60009765625,0.8746694326400757,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4087351858615875,0.3401987254619598,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.885356605052948,0.2634496688842773,0.2498116344213485,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139998912811279,0.2025707811117172,0.1422888338565826,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542673587799072,0.236389622092247,0.224514290690422,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008495330810547,0.1278024911880493,0.5801324844360352,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.24041748046875,297.26300048828125,285.0204772949219,1.0,0.348978728055954,1.0,1.0,0.7035638689994812,1.0,-1.8447457551956177,0.8726516962051392,0.9720939993858336,0.4478405117988586,0.9485796689987184,0.9485796689987184,0.0,56.6626205444336,43.0,47310.86328125,0.0,534.2752685546875,1.0,280.64208984375,283.7452087402344,299.5650939941406,302.6387634277344,293.1499938964844,293.1499938964844,280.3500061035156,32571.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287471294403076,1.0,0.0,0.0,3.648582696914673,3.648606061935425,8.882632869244844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.9462890625,0.0,1505.9481201171875,1895.4371337890625,0.0,1844.5809326171875,0.902331292629242,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4087351858615875,0.3401987254619598,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.885356605052948,0.2634496688842773,0.2498116344213485,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139998912811279,0.2025707811117172,0.1422888338565826,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542673587799072,0.236389622092247,0.224514290690422,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008495330810547,0.1278024911880493,0.5801324844360352,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.24041748046875,297.26300048828125,285.0204772949219,1.0,0.348978728055954,1.0,1.0,0.7035638689994812,1.0,-1.8447457551956177,0.8726516962051392,0.9720939993858336,0.4478405117988586,0.9485796689987184,0.9485796689987184,0.0,56.6626205444336,43.0,47310.86328125,0.0,534.2752685546875,1.0,280.64208984375,283.7452087402344,299.5650939941406,302.6387634277344,293.1499938964844,293.1499938964844,280.3500061035156,32571.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287471294403076,1.0,0.0,0.0,3.648582696914673,3.648606061935425,8.882632869244844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.9462890625,0.0,1505.9481201171875,1895.4371337890625,0.0,1844.5809326171875,0.902331292629242,1.0,0.0,3.0,1.0,0.0
17663580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4100683927536011,0.3253868222236633,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013400673866272,0.2653867304325104,0.2517228722572326,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266811370849609,0.2034590393304824,0.1429595351219177,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683072328567505,0.2374719977378845,0.225606694817543,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118057012557983,0.1278083473443985,0.5800579786300659,284.8728942871094,284.95001220703125,301.4182434082031,296.5274963378906,299.2328186035156,297.262939453125,284.8818054199219,1.0,0.3438140749931335,1.0,1.0,0.7040550708770752,1.0,-1.8312928676605225,0.8657243251800537,0.9655685424804688,0.4439996182918548,0.8177384734153748,0.8177384734153748,0.0,53.437984466552734,46.0,47277.1875,0.0,515.17529296875,1.0,280.3576965332031,283.6202087402344,299.6359558105469,302.77081298828125,293.1499938964844,293.1499938964844,280.6499938964844,41545.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313205599784851,1.0,0.0,0.0,3.4558045864105225,3.455827713012696,7.968776571942726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.09814453125,0.0,1366.941650390625,1895.4371337890625,0.0,1866.147216796875,0.8668434023857117,1.0,0.0,3.0,1.0,0.0
17663640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4100683927536011,0.3253868222236633,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013400673866272,0.2653867304325104,0.2517228722572326,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266811370849609,0.2034590393304824,0.1429595351219177,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683072328567505,0.2374719977378845,0.225606694817543,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118057012557983,0.1278083473443985,0.5800579786300659,284.8728942871094,284.95001220703125,301.4182434082031,296.5274963378906,299.2328186035156,297.262939453125,284.8818054199219,1.0,0.3438140749931335,1.0,1.0,0.7040550708770752,1.0,-1.8312928676605225,0.8657243251800537,0.9655685424804688,0.4439996182918548,0.8177384734153748,0.8177384734153748,0.0,53.437984466552734,46.0,47277.1875,0.0,515.17529296875,1.0,280.3576965332031,283.6202087402344,299.6359558105469,302.77081298828125,293.1499938964844,293.1499938964844,280.6499938964844,41545.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313205599784851,1.0,0.0,0.0,3.4558045864105225,3.455827713012696,7.968776571942726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.09814453125,0.0,1366.941650390625,1895.4371337890625,0.0,1866.147216796875,0.8668434023857117,1.0,0.0,3.0,1.0,0.0
17663700,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125362038612366,0.3197579085826874,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080356359481812,0.2665503025054931,0.2526247799396515,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8317128419876099,0.204076737165451,0.1432571858167648,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8740536570549011,0.2381782233715057,0.2260952144861221,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.715874195098877,0.127919539809227,0.5799545645713806,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.231689453125,297.2673645019531,285.02764892578125,1.0,0.3422676622867584,1.0,1.0,0.7043006420135498,1.0,-1.826426863670349,0.8632233738899231,0.963203489780426,0.4424607157707214,0.909853219985962,0.909853219985962,0.0,52.248348236083984,46.0,46672.99609375,0.0,508.2624206542969,1.0,280.5972595214844,283.7726135253906,299.5579528808594,302.5543212890625,293.1499938964844,293.1499938964844,280.6499938964844,34730.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311546206474304,1.0,0.0,0.0,3.503694534301758,3.5037169456481934,8.191166784854431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.91796875,0.0,1367.2884521484375,1895.4371337890625,0.0,1864.753662109375,0.8744059801101685,1.0,0.0,3.0,1.0,0.0
17663760,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.415564477443695,0.3153409361839294,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143177270889282,0.2678695023059845,0.2537930011749267,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361935019493103,0.2048342376947403,0.1437330096960067,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791405558586121,0.2390258908271789,0.226822942495346,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193312644958496,0.1281386464834213,0.5806126594543457,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325439453125,297.27459716796875,285.0105285644531,1.0,0.3412513434886932,1.0,1.0,0.7042223811149597,1.0,-1.8247584104537964,0.8624273538589478,0.9623310565948486,0.4419936537742615,0.9339585304260254,0.9339585304260254,0.0,51.3782844543457,49.0,46783.078125,0.0,504.4642028808594,1.0,280.6415710449219,283.74664306640625,299.54608154296875,302.5906677246094,293.1499938964844,293.1499938964844,280.3500061035156,32617.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311027646064758,1.0,0.0,0.0,3.604877471923828,3.604900360107422,8.671102591506497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.3388671875,0.0,1458.549560546875,1895.4371337890625,0.0,1864.318115234375,0.8925428986549377,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205217957496643,0.3108045160770416,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222298860549928,0.2698637843132019,0.2558111846446991,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413630127906799,0.2057596296072006,0.1444705873727798,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.885043740272522,0.2401297688484192,0.2279913872480392,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229304909706116,0.1282555907964706,0.5814282298088074,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298889160156,297.27947998046875,284.8935241699219,1.0,0.3405511379241943,1.0,1.0,0.7040658593177795,1.0,-1.825000643730164,0.8626236915588379,0.9623769521713256,0.442097008228302,0.8154928684234619,0.8154928684234619,0.0,50.541011810302734,52.0,46896.63671875,0.0,502.02191162109375,1.0,280.35809326171875,283.6381225585937,299.6151123046875,302.7193908691406,293.1499938964844,293.1499938964844,280.6499938964844,41221.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328106164932251,1.0,0.0,0.0,3.409771680831909,3.409794330596924,7.75789487761358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.0458984375,0.0,1318.461669921875,1895.4371337890625,0.0,1878.6778564453125,0.8568571209907532,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205217957496643,0.3108045160770416,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222298860549928,0.2698637843132019,0.2558111846446991,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413630127906799,0.2057596296072006,0.1444705873727798,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.885043740272522,0.2401297688484192,0.2279913872480392,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229304909706116,0.1282555907964706,0.5814282298088074,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298889160156,297.27947998046875,284.8935241699219,1.0,0.3405511379241943,1.0,1.0,0.7040658593177795,1.0,-1.825000643730164,0.8626236915588379,0.9623769521713256,0.442097008228302,0.8154928684234619,0.8154928684234619,0.0,50.541011810302734,52.0,46896.63671875,0.0,502.02191162109375,1.0,280.35809326171875,283.6381225585937,299.6151123046875,302.7193908691406,293.1499938964844,293.1499938964844,280.6499938964844,41221.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328106164932251,1.0,0.0,0.0,3.409771680831909,3.409794330596924,7.75789487761358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.0458984375,0.0,1318.461669921875,1895.4371337890625,0.0,1878.6778564453125,0.8568571209907532,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4256692230701446,0.3098592162132263,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264407157897948,0.272430419921875,0.2580360472202301,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437718749046326,0.2071861773729324,0.1453372538089752,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877330422401428,0.2417244762182235,0.2293222695589065,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240344285964966,0.1285977363586425,0.5825092196464539,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2925720214844,285.0205383300781,1.0,0.3413062989711761,1.0,1.0,0.7039093971252441,1.0,-1.8304694890975952,0.8654244542121887,0.9650450348854064,0.4436206519603729,0.9383127689361572,0.9383127689361572,0.0,50.489044189453125,55.0,46655.94140625,0.0,505.4449768066406,1.0,280.6412048339844,283.7542724609375,299.5384521484375,302.5683288574219,293.1499938964844,293.1499938964844,280.3500061035156,32078.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320308685302734,1.0,0.0,0.0,3.586126804351806,3.5861494541168213,8.581131396567798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.1015625,0.0,1434.4346923828125,1895.4371337890625,0.0,1872.1165771484373,0.8879185914993286,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4256692230701446,0.3098592162132263,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264407157897948,0.272430419921875,0.2580360472202301,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437718749046326,0.2071861773729324,0.1453372538089752,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877330422401428,0.2417244762182235,0.2293222695589065,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240344285964966,0.1285977363586425,0.5825092196464539,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2925720214844,285.0205383300781,1.0,0.3413062989711761,1.0,1.0,0.7039093971252441,1.0,-1.8304694890975952,0.8654244542121887,0.9650450348854064,0.4436206519603729,0.9383127689361572,0.9383127689361572,0.0,50.489044189453125,55.0,46655.94140625,0.0,505.4449768066406,1.0,280.6412048339844,283.7542724609375,299.5384521484375,302.5683288574219,293.1499938964844,293.1499938964844,280.3500061035156,32078.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320308685302734,1.0,0.0,0.0,3.586126804351806,3.5861494541168213,8.581131396567798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.1015625,0.0,1434.4346923828125,1895.4371337890625,0.0,1872.1165771484373,0.8879185914993286,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4286900460720062,0.31236732006073,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264747500419616,0.274459570646286,0.2601491808891296,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.843059241771698,0.208116739988327,0.1461240202188491,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869066834449768,0.242827370762825,0.230550542473793,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.722564697265625,0.1286726742982864,0.5834043622016907,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2295837402344,297.29327392578125,284.8992919921875,1.0,0.3432181477546692,1.0,1.0,0.7039552330970764,1.0,-1.8395121097564693,0.8699083924293518,0.9696036577224731,0.4460822343826294,0.8243522047996521,0.8243522047996521,0.0,51.15652847290039,58.0,47121.96875,0.0,513.5015869140625,1.0,280.35809326171875,283.6356201171875,299.62213134765625,302.7319641113281,293.1499938964844,293.1499938964844,280.6499938964844,40312.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334793210029602,1.0,0.0,0.0,3.4291751384735107,3.4291980266571045,7.846439871173061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.767578125,0.0,1331.4017333984375,1895.4371337890625,0.0,1884.3121337890625,0.8602007627487183,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4286900460720062,0.31236732006073,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264747500419616,0.274459570646286,0.2601491808891296,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.843059241771698,0.208116739988327,0.1461240202188491,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869066834449768,0.242827370762825,0.230550542473793,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.722564697265625,0.1286726742982864,0.5834043622016907,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2295837402344,297.29327392578125,284.8992919921875,1.0,0.3432181477546692,1.0,1.0,0.7039552330970764,1.0,-1.8395121097564693,0.8699083924293518,0.9696036577224731,0.4460822343826294,0.8243522047996521,0.8243522047996521,0.0,51.15652847290039,58.0,47121.96875,0.0,513.5015869140625,1.0,280.35809326171875,283.6356201171875,299.62213134765625,302.7319641113281,293.1499938964844,293.1499938964844,280.6499938964844,40312.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334793210029602,1.0,0.0,0.0,3.4291751384735107,3.4291980266571045,7.846439871173061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.767578125,0.0,1331.4017333984375,1895.4371337890625,0.0,1884.3121337890625,0.8602007627487183,1.0,0.0,3.0,1.0,0.0
17664180,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4310465455055237,0.3169447779655456,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243831038475036,0.2770557999610901,0.2624343037605285,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407990336418152,0.2095371782779693,0.147012174129486,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842755556106567,0.2444108426570892,0.2319055646657943,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197170853614807,0.1290030181407928,0.5845553874969482,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.29376220703125,285.0350646972656,1.0,0.3460091054439544,1.0,1.0,0.7040011286735535,1.0,-1.8518248796463013,0.8760235905647278,0.9758013486862184,0.4494220018386841,0.9585237503051758,0.9585237503051758,0.0,52.290653228759766,61.0,47138.52734375,0.0,525.2984619140625,1.0,280.6416931152344,283.7592163085937,299.5587158203125,302.6106872558594,293.1499938964844,293.1499938964844,280.3500061035156,31563.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327448129653931,1.0,0.0,0.0,3.618333339691162,3.618356227874756,8.73595638495317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.7744140625,0.0,1465.314697265625,1895.4371337890625,0.0,1878.1236572265625,0.8948214650154114,1.0,0.0,3.0,1.0,0.0
17664240,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4310465455055237,0.3169447779655456,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243831038475036,0.2770557999610901,0.2624343037605285,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407990336418152,0.2095371782779693,0.147012174129486,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842755556106567,0.2444108426570892,0.2319055646657943,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197170853614807,0.1290030181407928,0.5845553874969482,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.29376220703125,285.0350646972656,1.0,0.3460091054439544,1.0,1.0,0.7040011286735535,1.0,-1.8518248796463013,0.8760235905647278,0.9758013486862184,0.4494220018386841,0.9585237503051758,0.9585237503051758,0.0,52.290653228759766,61.0,47138.52734375,0.0,525.2984619140625,1.0,280.6416931152344,283.7592163085937,299.5587158203125,302.6106872558594,293.1499938964844,293.1499938964844,280.3500061035156,31563.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327448129653931,1.0,0.0,0.0,3.618333339691162,3.618356227874756,8.73595638495317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.7744140625,0.0,1465.314697265625,1895.4371337890625,0.0,1878.1236572265625,0.8948214650154114,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4313932955265045,0.3197864592075348,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228431582450868,0.2781738340854645,0.2636546790599823,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393228650093079,0.2100820988416671,0.1475052833557129,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825536370277405,0.2450418025255203,0.2326526492834091,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180213928222656,0.1291097700595855,0.5854326486587524,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.2241516113281,297.2881774902344,284.8725280761719,1.0,0.3476954698562622,1.0,1.0,0.704024076461792,1.0,-1.8592450618743896,0.8797059059143066,0.979539155960083,0.4514595866203308,0.8662531971931458,0.8662531971931458,0.0,52.997802734375,61.0,48081.2421875,0.0,532.5514526367188,1.0,280.3978881835937,283.5807800292969,299.6399841308594,302.844970703125,293.1499938964844,293.1499938964844,280.3500061035156,35561.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337069511413574,1.0,0.0,0.0,3.624706745147705,3.6247305870056152,8.766758696765464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.1015625,0.0,1501.9486083984375,1895.4371337890625,0.0,1886.2310791015625,0.896952211856842,1.0,0.0,3.0,1.0,0.0
