time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309352934360504,0.3236062526702881,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198877215385436,0.2790991365909576,0.2646054625511169,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367552757263184,0.2104476392269134,0.1478171795606613,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8796360492706299,0.2454892545938491,0.233154147863388,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7154000401496887,0.1291179060935974,0.5857382416725159,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2180480957031,297.27734375,284.8999328613281,1.0,0.3495070338249206,1.0,1.0,0.7042141556739807,1.0,-1.8663171529769893,0.8831469416618347,0.9831702709197998,0.4533344507217407,0.8430578112602234,0.8430578112602234,0.0,53.88980865478516,64.0,47977.36328125,0.0,540.2061157226562,1.0,280.3580627441406,283.6220397949219,299.65576171875,302.8113708496094,293.1499938964844,293.1499938964844,280.6499938964844,39325.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345173358917236,1.0,0.0,0.0,3.5066070556640625,3.506630182266236,8.204790447052801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.33935546875,0.0,1403.316650390625,1895.4371337890625,0.0,1893.0704345703125,0.8761868476867676,1.0,0.0,3.0,1.0,0.0
17664420,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302361011505127,0.331298679113388,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146903157234192,0.2817175984382629,0.2669225633144378,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.832190990447998,0.2118482589721679,0.1487020701169967,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743619322776794,0.2470479309558868,0.2345001697540283,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104429602622986,0.1295123696327209,0.5872684121131897,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148132324219,297.27032470703125,285.0496826171875,1.0,0.3535212278366089,1.0,1.0,0.7045944333076477,1.0,-1.882850289344788,0.891217052936554,0.9916332960128784,0.4577097594738006,0.9897980093955994,0.9897980093955994,0.0,55.7674446105957,67.0,48127.31640625,0.0,557.6447143554688,1.0,280.64239501953125,283.7608337402344,299.6005249023437,302.7091064453125,293.1499938964844,293.1499938964844,280.3500061035156,31390.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342994213104248,1.0,0.0,0.0,3.69272518157959,3.692748785018921,9.098865234591358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7412109375,0.0,1546.3336181640625,1895.4371337890625,0.0,1891.23046875,0.9115110635757446,1.0,0.0,3.0,1.0,0.0
17664480,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302361011505127,0.331298679113388,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146903157234192,0.2817175984382629,0.2669225633144378,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.832190990447998,0.2118482589721679,0.1487020701169967,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743619322776794,0.2470479309558868,0.2345001697540283,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104429602622986,0.1295123696327209,0.5872684121131897,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148132324219,297.27032470703125,285.0496826171875,1.0,0.3535212278366089,1.0,1.0,0.7045944333076477,1.0,-1.882850289344788,0.891217052936554,0.9916332960128784,0.4577097594738006,0.9897980093955994,0.9897980093955994,0.0,55.7674446105957,67.0,48127.31640625,0.0,557.6447143554688,1.0,280.64239501953125,283.7608337402344,299.6005249023437,302.7091064453125,293.1499938964844,293.1499938964844,280.3500061035156,31390.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342994213104248,1.0,0.0,0.0,3.69272518157959,3.692748785018921,9.098865234591358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7412109375,0.0,1546.3336181640625,1895.4371337890625,0.0,1891.23046875,0.9115110635757446,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273106455802917,0.3402585983276367,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084327816963196,0.2837686240673065,0.2691439390182495,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267172574996948,0.2127264589071273,0.1495145410299301,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.868107259273529,0.248091772198677,0.2357557713985443,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044690847396851,0.1296468079090118,0.5887560248374939,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109375,297.2591247558594,284.8926086425781,1.0,0.3579522669315338,1.0,1.0,0.7049746513366699,1.0,-1.9005470275878904,0.8998584151268005,1.0006886720657349,0.4624486267566681,0.8672875165939331,0.8672875165939331,0.0,57.96855926513672,70.0,49154.12890625,0.0,577.2410888671875,1.0,280.3568115234375,283.5950622558594,299.70379638671875,302.93231201171875,293.1499938964844,293.1499938964844,280.6499938964844,38622.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367188334465027,1.0,0.0,0.0,3.621753931045532,3.6217780113220215,8.752480198381818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.8984375,0.0,1521.437744140625,1895.4371337890625,0.0,1911.6956787109373,0.9007084965705872,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273106455802917,0.3402585983276367,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084327816963196,0.2837686240673065,0.2691439390182495,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267172574996948,0.2127264589071273,0.1495145410299301,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.868107259273529,0.248091772198677,0.2357557713985443,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044690847396851,0.1296468079090118,0.5887560248374939,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109375,297.2591247558594,284.8926086425781,1.0,0.3579522669315338,1.0,1.0,0.7049746513366699,1.0,-1.9005470275878904,0.8998584151268005,1.0006886720657349,0.4624486267566681,0.8672875165939331,0.8672875165939331,0.0,57.96855926513672,70.0,49154.12890625,0.0,577.2410888671875,1.0,280.3568115234375,283.5950622558594,299.70379638671875,302.93231201171875,293.1499938964844,293.1499938964844,280.6499938964844,38622.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367188334465027,1.0,0.0,0.0,3.621753931045532,3.6217780113220215,8.752480198381818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.8984375,0.0,1521.437744140625,1895.4371337890625,0.0,1911.6956787109373,0.9007084965705872,1.0,0.0,3.0,1.0,0.0
17664660,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242269396781921,0.3498675525188446,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022384881973268,0.286365658044815,0.2714473605155945,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210223913192749,0.2140633761882782,0.1503618508577346,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616698384284973,0.2495857924222946,0.2370498329401016,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981062889099121,0.1299537420272827,0.5900571346282959,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581481933594,285.0580749511719,1.0,0.3626419305801391,1.0,1.0,0.7055909037590027,1.0,-1.9189835786819456,0.9087781310081482,1.0102053880691528,0.4672645032405853,1.0,1.0,0.0,60.37309265136719,58.0,49119.25390625,0.0,598.3790283203125,1.0,280.64288330078125,283.7518005371094,299.6438293457031,302.8177185058594,293.1499938964844,293.1499938964844,280.3500061035156,32148.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370871305465698,1.0,0.0,0.0,3.778034448623657,3.7780590057373047,9.524125061943778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.599609375,0.0,1650.505859375,1895.4371337890625,0.0,1914.8179931640625,0.931110978126526,1.0,0.0,3.0,1.0,0.0
17664720,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242269396781921,0.3498675525188446,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022384881973268,0.286365658044815,0.2714473605155945,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210223913192749,0.2140633761882782,0.1503618508577346,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616698384284973,0.2495857924222946,0.2370498329401016,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981062889099121,0.1299537420272827,0.5900571346282959,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581481933594,285.0580749511719,1.0,0.3626419305801391,1.0,1.0,0.7055909037590027,1.0,-1.9189835786819456,0.9087781310081482,1.0102053880691528,0.4672645032405853,1.0,1.0,0.0,60.37309265136719,58.0,49119.25390625,0.0,598.3790283203125,1.0,280.64288330078125,283.7518005371094,299.6438293457031,302.8177185058594,293.1499938964844,293.1499938964844,280.3500061035156,32148.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370871305465698,1.0,0.0,0.0,3.778034448623657,3.7780590057373047,9.524125061943778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.599609375,0.0,1650.505859375,1895.4371337890625,0.0,1914.8179931640625,0.931110978126526,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4210937619209289,0.3465431332588196,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077461361885072,0.2883631587028503,0.2735463976860046,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246533870697021,0.2148527652025222,0.1510562002658844,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865729033946991,0.2505405247211456,0.238145649433136,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006476521492004,0.12992824614048,0.5904709100723267,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160339355469,297.2529602050781,284.8747863769531,1.0,0.3616756498813629,1.0,1.0,0.7062072157859802,1.0,-1.920177936553955,0.9090571403503418,1.0111207962036133,0.4674970209598541,0.8786168098449707,0.8786168098449707,0.0,59.72249984741211,46.0,49810.73828125,0.0,597.1185913085938,1.0,280.35711669921875,283.5609436035156,299.735107421875,303.0176696777344,293.1499938964844,293.1499938964844,280.6499938964844,38780.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398884892463684,1.0,0.0,0.0,3.7118523120880127,3.7118775844573975,9.193368555315828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.79345703125,0.0,1624.23681640625,1895.4371337890625,0.0,1938.63037109375,0.920472264289856,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4210937619209289,0.3465431332588196,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077461361885072,0.2883631587028503,0.2735463976860046,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246533870697021,0.2148527652025222,0.1510562002658844,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865729033946991,0.2505405247211456,0.238145649433136,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006476521492004,0.12992824614048,0.5904709100723267,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160339355469,297.2529602050781,284.8747863769531,1.0,0.3616756498813629,1.0,1.0,0.7062072157859802,1.0,-1.920177936553955,0.9090571403503418,1.0111207962036133,0.4674970209598541,0.8786168098449707,0.8786168098449707,0.0,59.72249984741211,46.0,49810.73828125,0.0,597.1185913085938,1.0,280.35711669921875,283.5609436035156,299.735107421875,303.0176696777344,293.1499938964844,293.1499938964844,280.6499938964844,38780.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398884892463684,1.0,0.0,0.0,3.7118523120880127,3.7118775844573975,9.193368555315828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.79345703125,0.0,1624.23681640625,1895.4371337890625,0.0,1938.63037109375,0.920472264289856,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4211746454238891,0.3406902849674225,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145963191986084,0.289497822523117,0.2744149565696716,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8294014930725098,0.21535724401474,0.1512748748064041,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711311221122742,0.2511191666126251,0.2385142296552658,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046805620193481,0.1299452632665634,0.5900050401687622,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2191772460937,297.2535400390625,285.02984619140625,1.0,0.3595328032970428,1.0,1.0,0.7065153121948242,1.0,-1.914341926574707,0.9060094356536864,1.0083324909210205,0.465772807598114,0.9714993834495544,0.9714993834495544,0.0,58.39152908325195,46.0,49017.98828125,0.0,588.5289916992188,1.0,280.6034851074219,283.7281799316406,299.66375732421875,302.8039245605469,293.1499938964844,293.1499938964844,280.6499938964844,34587.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399910092353821,1.0,0.0,0.0,3.737864017486572,3.73788857460022,9.322669143330132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.548828125,0.0,1622.3170166015625,1895.4371337890625,0.0,1939.50390625,0.926150381565094,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4227945208549499,0.3317305147647857,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255239367485046,0.2908428907394409,0.2755484282970428,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369870781898499,0.2160470932722091,0.1516622304916381,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.879761815071106,0.2518836259841919,0.2391080558300018,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112969160079956,0.1300950050354004,0.5901150703430176,285.02301025390625,284.95001220703125,301.4040222167969,296.6199645996094,299.2250366210937,297.2583923339844,285.01812744140625,1.0,0.3564896285533905,1.0,1.0,0.7067211270332336,1.0,-1.9062567949295044,0.9018869400024414,1.004369854927063,0.4634613990783691,1.0,1.0,0.0,56.41378402709961,49.0,48988.01171875,0.0,576.276123046875,1.0,280.6435241699219,283.70977783203125,299.6518249511719,302.8388671875,293.1499938964844,293.1499938964844,280.3500061035156,32933.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401980757713318,1.0,0.0,0.0,3.82320785522461,3.823233127593994,9.753243830346037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.9521484375,0.0,1710.511962890625,1895.4371337890625,0.0,1941.2684326171875,0.9420189261436462,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4266665875911712,0.3221211433410644,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9387618899345398,0.2928244471549988,0.2775414884090423,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458530902862549,0.2167951911687851,0.1522626131772995,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898524045944214,0.2527793347835541,0.2400617152452469,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182703018188477,0.1301400959491729,0.5903476476669312,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347412109375,297.2600402832031,284.861328125,1.0,0.3539525270462036,1.0,1.0,0.7071328163146973,1.0,-1.8992475271224976,0.8982477784156799,1.0009998083114624,0.4612394273281097,0.8521100282669067,0.8521100282669067,0.0,54.3812141418457,52.0,49173.37890625,0.0,564.70703125,1.0,280.3562316894531,283.5590515136719,299.7137756347656,302.96453857421875,293.1499938964844,293.1499938964844,280.6499938964844,41092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423484921455383,1.0,0.0,0.0,3.6607632637023926,3.6607882976531982,8.942039926296275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.21337890625,0.0,1583.388427734375,1895.4371337890625,0.0,1959.629150390625,0.9112725853919984,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4266665875911712,0.3221211433410644,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9387618899345398,0.2928244471549988,0.2775414884090423,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458530902862549,0.2167951911687851,0.1522626131772995,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898524045944214,0.2527793347835541,0.2400617152452469,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182703018188477,0.1301400959491729,0.5903476476669312,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347412109375,297.2600402832031,284.861328125,1.0,0.3539525270462036,1.0,1.0,0.7071328163146973,1.0,-1.8992475271224976,0.8982477784156799,1.0009998083114624,0.4612394273281097,0.8521100282669067,0.8521100282669067,0.0,54.3812141418457,52.0,49173.37890625,0.0,564.70703125,1.0,280.3562316894531,283.5590515136719,299.7137756347656,302.96453857421875,293.1499938964844,293.1499938964844,280.6499938964844,41092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423484921455383,1.0,0.0,0.0,3.6607632637023926,3.6607882976531982,8.942039926296275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.21337890625,0.0,1583.388427734375,1895.4371337890625,0.0,1959.629150390625,0.9112725853919984,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317160844802856,0.3173744678497314,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469547867774964,0.2955279648303985,0.2797937095165252,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512293696403503,0.2181282937526703,0.1530092656612396,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958514332771301,0.2542471587657928,0.2411990165710449,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219870090484619,0.1305074244737625,0.5912407636642456,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518005371094,297.27001953125,285.0242614746094,1.0,0.353250503540039,1.0,1.0,0.7075445055961609,1.0,-1.899580717086792,0.8982540369033813,1.0013266801834106,0.4610863029956817,0.9883572459220886,0.9883572459220886,0.0,53.48703002929688,55.0,48633.47265625,0.0,562.0521850585938,1.0,280.6432800292969,283.71856689453125,299.6239318847656,302.78302001953125,293.1499938964844,293.1499938964844,280.3500061035156,32912.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418608069419861,1.0,0.0,0.0,3.783397436141968,3.7834222316741934,9.5511836661899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.2744140625,0.0,1662.758056640625,1895.4371337890625,0.0,1955.459716796875,0.9329731464385986,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317160844802856,0.3173744678497314,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469547867774964,0.2955279648303985,0.2797937095165252,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512293696403503,0.2181282937526703,0.1530092656612396,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958514332771301,0.2542471587657928,0.2411990165710449,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219870090484619,0.1305074244737625,0.5912407636642456,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518005371094,297.27001953125,285.0242614746094,1.0,0.353250503540039,1.0,1.0,0.7075445055961609,1.0,-1.899580717086792,0.8982540369033813,1.0013266801834106,0.4610863029956817,0.9883572459220886,0.9883572459220886,0.0,53.48703002929688,55.0,48633.47265625,0.0,562.0521850585938,1.0,280.6432800292969,283.71856689453125,299.6239318847656,302.78302001953125,293.1499938964844,293.1499938964844,280.3500061035156,32912.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418608069419861,1.0,0.0,0.0,3.783397436141968,3.7834222316741934,9.5511836661899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.2744140625,0.0,1662.758056640625,1895.4371337890625,0.0,1955.459716796875,0.9329731464385986,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4352665543556213,0.3166762292385101,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950592577457428,0.2977467477321625,0.2820816040039062,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531210422515869,0.2189467400312423,0.1537230908870697,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979339003562927,0.255208820104599,0.2423000633716583,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.722897469997406,0.1306392401456833,0.5923256874084473,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540363609790802,1.0,1.0,0.707575798034668,1.0,-1.904970645904541,0.9009237289428712,1.00404691696167,0.4625338315963745,0.856795608997345,0.856795608997345,0.0,53.48307037353516,73.0,49099.68359375,0.0,565.854736328125,1.0,280.3565979003906,283.57177734375,299.69732666015625,302.9350891113281,293.1499938964844,293.1499938964844,280.6499938964844,40366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434583306312561,1.0,0.0,0.0,3.6421878337860094,3.642212629318237,8.851522466102324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.7802734375,0.0,1557.094482421875,1895.4371337890625,0.0,1969.129150390625,0.9068080186843872,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4352665543556213,0.3166762292385101,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950592577457428,0.2977467477321625,0.2820816040039062,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531210422515869,0.2189467400312423,0.1537230908870697,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979339003562927,0.255208820104599,0.2423000633716583,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.722897469997406,0.1306392401456833,0.5923256874084473,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540363609790802,1.0,1.0,0.707575798034668,1.0,-1.904970645904541,0.9009237289428712,1.00404691696167,0.4625338315963745,0.856795608997345,0.856795608997345,0.0,53.48307037353516,73.0,49099.68359375,0.0,565.854736328125,1.0,280.3565979003906,283.57177734375,299.69732666015625,302.9350891113281,293.1499938964844,293.1499938964844,280.6499938964844,40366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434583306312561,1.0,0.0,0.0,3.6421878337860094,3.642212629318237,8.851522466102324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.7802734375,0.0,1557.094482421875,1895.4371337890625,0.0,1969.129150390625,0.9068080186843872,1.0,0.0,3.0,1.0,0.0
17665380,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366261065006256,0.3329711556434631,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9360068440437316,0.3006836473941803,0.284708708524704,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410989046096802,0.2203380316495895,0.1546204537153244,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842856884002686,0.256734549999237,0.2436400800943374,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.71205735206604,0.1310609430074691,0.5942031145095825,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.28778076171875,297.2744445800781,285.0659484863281,1.0,0.3618617653846741,1.0,1.0,0.7076071500778198,1.0,-1.9326118230819704,0.914724349975586,1.0178874731063845,0.4699617028236389,1.0,1.0,0.0,57.27581405639648,91.0,49210.7265625,0.0,598.2054443359375,1.0,280.64324951171875,283.7466735839844,299.6291809082031,302.8027038574219,293.1499938964844,293.1499938964844,280.3500061035156,32350.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427138686180115,1.0,0.0,0.0,3.7900586128234863,3.790083408355713,9.584845201970893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.6650390625,0.0,1666.2889404296875,1895.4371337890625,0.0,1962.7547607421875,0.9340826272964478,1.0,0.0,3.0,1.0,0.0
17665440,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366261065006256,0.3329711556434631,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9360068440437316,0.3006836473941803,0.284708708524704,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410989046096802,0.2203380316495895,0.1546204537153244,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842856884002686,0.256734549999237,0.2436400800943374,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.71205735206604,0.1310609430074691,0.5942031145095825,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.28778076171875,297.2744445800781,285.0659484863281,1.0,0.3618617653846741,1.0,1.0,0.7076071500778198,1.0,-1.9326118230819704,0.914724349975586,1.0178874731063845,0.4699617028236389,1.0,1.0,0.0,57.27581405639648,91.0,49210.7265625,0.0,598.2054443359375,1.0,280.64324951171875,283.7466735839844,299.6291809082031,302.8027038574219,293.1499938964844,293.1499938964844,280.3500061035156,32350.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427138686180115,1.0,0.0,0.0,3.7900586128234863,3.790083408355713,9.584845201970893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.6650390625,0.0,1666.2889404296875,1895.4371337890625,0.0,1962.7547607421875,0.9340826272964478,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4346598386764526,0.3463428616523742,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236891269683838,0.3020296692848205,0.2862233817577362,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8317621946334839,0.2209203541278839,0.155197337269783,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735661506652832,0.2573921978473663,0.2444887012243271,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030232548713684,0.1312460601329803,0.5958049297332764,284.9346618652344,284.95001220703125,301.5375671386719,296.654296875,299.2950439453125,297.2681884765625,284.9208068847656,1.0,0.3678327798843384,1.0,1.0,0.7076228260993958,1.0,-1.954118490219116,0.9254400730133056,1.0286784172058103,0.4758719503879547,0.9475135803222656,0.9475135803222656,0.0,60.49059677124024,91.0,50644.50390625,0.0,624.8468627929688,1.0,280.394287109375,283.5760498046875,299.7154541015625,303.0611267089844,293.1499938964844,293.1499938964844,280.3500061035156,34237.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437095642089844,1.0,0.0,0.0,3.821349859237671,3.821375131607056,9.743766895553565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.9990234375,0.0,1718.481201171875,1895.4371337890625,0.0,1971.2822265625,0.9413995742797852,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.4303769767284393,0.3630774319171905,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087641835212708,0.3031364679336548,0.2874802350997925,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203079104423523,0.2212826013565063,0.155605673789978,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606415390968323,0.2578292787075043,0.2451121807098388,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918047666549683,0.1312942951917648,0.5969233512878418,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013610839844,297.25927734375,284.9278869628906,1.0,0.3748882114887237,1.0,1.0,0.7080569863319397,1.0,-1.978301882743836,0.9373196363449096,1.0409822463989258,0.4823698103427887,0.9277681708335876,0.9277681708335876,0.0,64.60585021972656,94.0,51118.328125,0.0,657.1402587890625,1.0,280.3563232421875,283.58160400390625,299.7471618652344,303.0762939453125,293.1499938964844,293.1499938964844,280.04998779296875,36554.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447124719619751,1.0,0.0,0.0,3.7836928367614746,3.7837181091308594,9.552675237500807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.23046875,0.0,1691.3555908203125,1895.4371337890625,0.0,1979.884033203125,0.935604691505432,1.0,0.0,3.0,1.0,0.0
17665620,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9885417222976683,0.4188611209392547,0.3796542882919311,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8831967115402222,0.3051852881908417,0.2897587418556213,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7972336411476135,0.221830278635025,0.1562495082616806,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8371067643165588,0.25851771235466,0.2461186200380325,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6703253388404846,0.1310474425554275,0.5978260040283203,284.8830871582031,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.24609375,284.8894958496094,1.0,0.385313481092453,1.0,1.0,0.7089253067970276,1.0,-2.003711223602295,0.9495298266410828,1.0541813373565674,0.4893268942832947,0.8467927575111389,0.8467927575111389,0.0,72.99798583984375,97.0,52061.921875,0.0,705.8489379882812,1.0,280.05731201171875,283.5279235839844,299.8198547363281,303.2357788085937,293.1499938964844,293.1499938964844,280.3500061035156,40903.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478212714195251,1.0,0.0,0.0,3.5818207263946533,3.5818448066711426,8.56053588904615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.55419921875,0.0,1494.63720703125,1895.4371337890625,0.0,2006.6318359375,0.8948023915290833,1.0,0.0,3.0,1.0,0.0
17665680,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9885417222976683,0.4188611209392547,0.3796542882919311,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8831967115402222,0.3051852881908417,0.2897587418556213,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7972336411476135,0.221830278635025,0.1562495082616806,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8371067643165588,0.25851771235466,0.2461186200380325,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6703253388404846,0.1310474425554275,0.5978260040283203,284.8830871582031,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.24609375,284.8894958496094,1.0,0.385313481092453,1.0,1.0,0.7089253067970276,1.0,-2.003711223602295,0.9495298266410828,1.0541813373565674,0.4893268942832947,0.8467927575111389,0.8467927575111389,0.0,72.99798583984375,97.0,52061.921875,0.0,705.8489379882812,1.0,280.05731201171875,283.5279235839844,299.8198547363281,303.2357788085937,293.1499938964844,293.1499938964844,280.3500061035156,40903.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478212714195251,1.0,0.0,0.0,3.5818207263946533,3.5818448066711426,8.56053588904615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.55419921875,0.0,1494.63720703125,1895.4371337890625,0.0,2006.6318359375,0.8948023915290833,1.0,0.0,3.0,1.0,0.0
17665740,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.958756685256958,0.4143261611461639,0.3741348385810852,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615244626998901,0.3079374134540558,0.2924907803535461,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.776402473449707,0.2229646444320678,0.1571628451347351,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.817065954208374,0.2597971558570862,0.2474874705076217,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516764163970947,0.1309072077274322,0.5983895063400269,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.02490234375,1.0,0.392735481262207,1.0,1.0,0.7097936272621155,1.0,-2.00411319732666,0.9493521451950072,1.0547610521316528,0.4890490770339966,0.9704184532165528,0.9704184532165528,0.0,81.48218536376953,100.0,51664.54296875,0.0,735.0121459960938,1.0,280.342529296875,283.6614074707031,299.7550048828125,303.0945739746094,293.1499938964844,293.1499938964844,280.04998779296875,32763.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484773397445679,1.0,0.0,0.0,3.723586320877075,3.723610639572144,9.251585311176314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.2763671875,0.0,1591.8853759765625,1895.4371337890625,0.0,2012.2928466796875,0.919500768184662,1.0,0.0,3.0,1.0,0.0
17665800,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.958756685256958,0.4143261611461639,0.3741348385810852,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615244626998901,0.3079374134540558,0.2924907803535461,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.776402473449707,0.2229646444320678,0.1571628451347351,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.817065954208374,0.2597971558570862,0.2474874705076217,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516764163970947,0.1309072077274322,0.5983895063400269,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.02490234375,1.0,0.392735481262207,1.0,1.0,0.7097936272621155,1.0,-2.00411319732666,0.9493521451950072,1.0547610521316528,0.4890490770339966,0.9704184532165528,0.9704184532165528,0.0,81.48218536376953,100.0,51664.54296875,0.0,735.0121459960938,1.0,280.342529296875,283.6614074707031,299.7550048828125,303.0945739746094,293.1499938964844,293.1499938964844,280.04998779296875,32763.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484773397445679,1.0,0.0,0.0,3.723586320877075,3.723610639572144,9.251585311176314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.2763671875,0.0,1591.8853759765625,1895.4371337890625,0.0,2012.2928466796875,0.919500768184662,1.0,0.0,3.0,1.0,0.0
17665860,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9371193051338196,0.4112887680530548,0.3716493844985962,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485588431358337,0.3100548982620239,0.2949519455432892,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7634060382843018,0.2235465943813324,0.1578957140445709,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8036452531814575,0.2605364322662353,0.2486276626586914,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6401287317276001,0.1305740475654602,0.5985069274902344,284.8858642578125,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474670410156,284.8929443359375,1.0,0.3985789716243744,1.0,1.0,0.7108323574066162,1.0,-2.006477832794189,0.9500769972801208,1.0564007759094238,0.4892727136611938,0.8525736927986145,0.8525736927986145,0.0,87.96089935302734,88.0,52168.07421875,0.0,759.0968627929688,1.0,280.0570373535156,283.526123046875,299.8396911621094,303.2660217285156,293.1499938964844,293.1499938964844,280.3500061035156,39915.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510018944740295,1.0,0.0,0.0,3.588566780090332,3.5885908603668213,8.592812719143694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.92333984375,0.0,1494.69482421875,1895.4371337890625,0.0,2034.1251220703125,0.8947814106941223,1.0,0.0,3.0,1.0,0.0
17665920,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9371193051338196,0.4112887680530548,0.3716493844985962,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485588431358337,0.3100548982620239,0.2949519455432892,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7634060382843018,0.2235465943813324,0.1578957140445709,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8036452531814575,0.2605364322662353,0.2486276626586914,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6401287317276001,0.1305740475654602,0.5985069274902344,284.8858642578125,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474670410156,284.8929443359375,1.0,0.3985789716243744,1.0,1.0,0.7108323574066162,1.0,-2.006477832794189,0.9500769972801208,1.0564007759094238,0.4892727136611938,0.8525736927986145,0.8525736927986145,0.0,87.96089935302734,88.0,52168.07421875,0.0,759.0968627929688,1.0,280.0570373535156,283.526123046875,299.8396911621094,303.2660217285156,293.1499938964844,293.1499938964844,280.3500061035156,39915.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510018944740295,1.0,0.0,0.0,3.588566780090332,3.5885908603668213,8.592812719143694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.92333984375,0.0,1494.69482421875,1895.4371337890625,0.0,2034.1251220703125,0.8947814106941223,1.0,0.0,3.0,1.0,0.0
17665980,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9360817074775696,0.4102218151092529,0.3702117204666137,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510258793830872,0.3128249943256378,0.2973249554634094,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646768689155579,0.2246715873479843,0.1585292965173721,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050178289413452,0.2618029713630676,0.2496203929185867,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401326060295105,0.1305916607379913,0.5979177355766296,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.2526550292969,285.031982421875,1.0,0.398350179195404,1.0,1.0,0.7118710875511169,1.0,-2.008843421936035,0.9508194327354432,1.0580239295959473,0.4894342422485351,0.9845268726348876,0.9845268726348876,0.0,87.89522552490234,76.0,51867.65234375,0.0,760.8528442382812,1.0,280.3428955078125,283.6607360839844,299.7811889648437,303.1308898925781,293.1499938964844,293.1499938964844,280.04998779296875,32346.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751049816608429,1.0,0.0,0.0,3.740301370620728,3.740325450897217,9.33483136122959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.9775390625,0.0,1607.95947265625,1895.4371337890625,0.0,2034.540283203125,0.9228376746177672,1.0,0.0,3.0,1.0,0.0
17666040,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9360817074775696,0.4102218151092529,0.3702117204666137,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510258793830872,0.3128249943256378,0.2973249554634094,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646768689155579,0.2246715873479843,0.1585292965173721,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050178289413452,0.2618029713630676,0.2496203929185867,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401326060295105,0.1305916607379913,0.5979177355766296,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.2526550292969,285.031982421875,1.0,0.398350179195404,1.0,1.0,0.7118710875511169,1.0,-2.008843421936035,0.9508194327354432,1.0580239295959473,0.4894342422485351,0.9845268726348876,0.9845268726348876,0.0,87.89522552490234,76.0,51867.65234375,0.0,760.8528442382812,1.0,280.3428955078125,283.6607360839844,299.7811889648437,303.1308898925781,293.1499938964844,293.1499938964844,280.04998779296875,32346.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751049816608429,1.0,0.0,0.0,3.740301370620728,3.740325450897217,9.33483136122959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.9775390625,0.0,1607.95947265625,1895.4371337890625,0.0,2034.540283203125,0.9228376746177672,1.0,0.0,3.0,1.0,0.0
17666100,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9411116242408752,0.4093033075332641,0.3696191310882568,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564764261245728,0.3140280842781067,0.2985428869724273,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7692009210586548,0.22508405148983,0.15886190533638,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098024725914001,0.2622873783111572,0.2501379251480102,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433027982711792,0.1305836588144302,0.5977916717529297,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.25299072265625,284.8657531738281,1.0,0.3968411982059479,1.0,1.0,0.7123904824256897,1.0,-2.0104668140411377,0.951400101184845,1.059066653251648,0.4896820187568664,0.8868751525878906,0.8868751525878906,0.0,86.05055236816406,76.0,52732.6328125,0.0,755.8967895507812,1.0,280.09527587890625,283.4786682128906,299.8607177734375,303.3623352050781,293.1499938964844,293.1499938964844,280.04998779296875,36044.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522017359733582,1.0,0.0,0.0,3.738614559173584,3.7386395931243896,9.32641398776468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.39453125,0.0,1634.350341796875,1895.4371337890625,0.0,2044.529541015625,0.922976553440094,1.0,0.0,3.0,1.0,0.0
17666160,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9473799467086792,0.4080798029899597,0.3684902191162109,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631781339645386,0.3150342404842376,0.2994441390037536,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.774788498878479,0.2253220230340957,0.1589908599853515,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.81548672914505,0.2625906467437744,0.2503774166107178,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473696827888489,0.1304778754711151,0.596998929977417,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.420654296875,297.2505187988281,284.8857421875,1.0,0.3945315480232239,1.0,1.0,0.712668240070343,1.0,-2.00968599319458,0.9508824348449708,1.0588034391403198,0.4893530905246734,0.8580718636512756,0.8580718636512756,0.0,83.61575317382812,64.0,52415.9140625,0.0,746.9107055664062,1.0,280.0569152832031,283.5108337402344,299.87664794921875,303.3174133300781,293.1499938964844,293.1499938964844,280.3500061035156,39736.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530784010887146,1.0,0.0,0.0,3.620806217193604,3.620830535888672,8.747900892558391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.90771484375,0.0,1528.6632080078125,1895.4371337890625,0.0,2052.142333984375,0.9015011787414552,1.0,0.0,3.0,1.0,0.0
