time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687567949295044,0.4073522984981537,0.3671512007713318,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851235508918762,0.3179556131362915,0.3016609251499176,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935929298400879,0.2265703976154327,0.1594922095537185,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335652947425842,0.2639560401439667,0.2511679232120514,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617922186851501,0.1307111829519271,0.5960548520088196,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2561950683594,285.03173828125,1.0,0.3883293867111206,1.0,1.0,0.7132237553596497,1.0,-2.011152744293213,0.951391577720642,1.0597612857818604,0.4894636869430542,0.9921593070030212,0.9921593070030212,0.0,76.4648666381836,52.0,52094.9375,0.0,723.6409301757812,1.0,280.3431091308594,283.6533508300781,299.8258056640625,303.1879577636719,293.1499938964844,293.1499938964844,280.04998779296875,32431.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526915669441223,1.0,0.0,0.0,3.7650439739227295,3.765068531036377,9.4587426247017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.052734375,0.0,1637.426025390625,1895.4371337890625,0.0,2048.781982421875,0.9284876585006714,1.0,0.0,3.0,1.0,0.0
17666280,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687567949295044,0.4073522984981537,0.3671512007713318,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851235508918762,0.3179556131362915,0.3016609251499176,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935929298400879,0.2265703976154327,0.1594922095537185,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335652947425842,0.2639560401439667,0.2511679232120514,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617922186851501,0.1307111829519271,0.5960548520088196,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2561950683594,285.03173828125,1.0,0.3883293867111206,1.0,1.0,0.7132237553596497,1.0,-2.011152744293213,0.951391577720642,1.0597612857818604,0.4894636869430542,0.9921593070030212,0.9921593070030212,0.0,76.4648666381836,52.0,52094.9375,0.0,723.6409301757812,1.0,280.3431091308594,283.6533508300781,299.8258056640625,303.1879577636719,293.1499938964844,293.1499938964844,280.04998779296875,32431.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526915669441223,1.0,0.0,0.0,3.7650439739227295,3.765068531036377,9.4587426247017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.052734375,0.0,1637.426025390625,1895.4371337890625,0.0,2048.781982421875,0.9284876585006714,1.0,0.0,3.0,1.0,0.0
17666340,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9946631193161012,0.4054345190525055,0.3654905557632446,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9178174138069152,0.3203192055225372,0.3037586808204651,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8199484348297119,0.2273519039154052,0.1599203944206237,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8601895570755005,0.2648551166057586,0.2518598139286041,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6840565204620361,0.1307909488677978,0.5952179431915283,284.8764343261719,284.95001220703125,301.9537048339844,296.86383056640625,299.48260498046875,297.2546691894531,284.8832397460937,1.0,0.3806176781654358,1.0,1.0,0.7137792706489563,1.0,-2.0120224952697754,0.9515801668167114,1.0604424476623535,0.4895031750202179,0.8638887405395508,0.8638887405395508,0.0,67.77765655517578,40.0,52685.26171875,0.0,694.5867309570312,1.0,280.0564880371094,283.5005187988281,299.9283142089844,303.3837890625,293.1499938964844,293.1499938964844,280.3500061035156,39672.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543380856513977,1.0,0.0,0.0,3.650031328201294,3.650055885314941,8.889686569091282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.59521484375,0.0,1560.680419921875,1895.4371337890625,0.0,2063.097900390625,0.9078893065452576,1.0,0.0,3.0,1.0,0.0
17666400,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9946631193161012,0.4054345190525055,0.3654905557632446,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9178174138069152,0.3203192055225372,0.3037586808204651,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8199484348297119,0.2273519039154052,0.1599203944206237,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8601895570755005,0.2648551166057586,0.2518598139286041,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6840565204620361,0.1307909488677978,0.5952179431915283,284.8764343261719,284.95001220703125,301.9537048339844,296.86383056640625,299.48260498046875,297.2546691894531,284.8832397460937,1.0,0.3806176781654358,1.0,1.0,0.7137792706489563,1.0,-2.0120224952697754,0.9515801668167114,1.0604424476623535,0.4895031750202179,0.8638887405395508,0.8638887405395508,0.0,67.77765655517578,40.0,52685.26171875,0.0,694.5867309570312,1.0,280.0564880371094,283.5005187988281,299.9283142089844,303.3837890625,293.1499938964844,293.1499938964844,280.3500061035156,39672.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543380856513977,1.0,0.0,0.0,3.650031328201294,3.650055885314941,8.889686569091282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.59521484375,0.0,1560.680419921875,1895.4371337890625,0.0,2063.097900390625,0.9078893065452576,1.0,0.0,3.0,1.0,0.0
17666460,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.408677339553833,0.3415503799915313,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9526880383491516,0.3232999145984649,0.3060755729675293,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8442026972770691,0.2285830825567245,0.160459280014038,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8876259326934814,0.2661897540092468,0.2526872158050537,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7060856223106384,0.1311173886060714,0.5948499441146851,284.9969787597656,284.95001220703125,302.02069091796875,296.9017333984375,299.5140686035156,297.26300048828125,284.9979248046875,1.0,0.3705208599567413,1.0,1.0,0.7142978310585022,1.0,-1.988457202911377,0.9408509731292723,1.0476062297821045,0.478030651807785,0.9646600484848022,0.9646600484848022,0.0,60.183231353759766,43.0,51610.86328125,0.0,649.6843872070312,1.0,280.3427429199219,283.624755859375,299.8768615722656,303.2256774902344,293.1499938964844,293.1499938964844,280.04998779296875,33669.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535305619239807,1.0,0.0,0.0,3.7636542320251465,3.763678789138794,9.451760547563026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.126953125,0.0,1645.348388671875,1895.4371337890625,0.0,2056.072998046875,0.928813636302948,1.0,0.0,3.0,1.0,0.0
17666520,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.408677339553833,0.3415503799915313,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9526880383491516,0.3232999145984649,0.3060755729675293,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8442026972770691,0.2285830825567245,0.160459280014038,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8876259326934814,0.2661897540092468,0.2526872158050537,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7060856223106384,0.1311173886060714,0.5948499441146851,284.9969787597656,284.95001220703125,302.02069091796875,296.9017333984375,299.5140686035156,297.26300048828125,284.9979248046875,1.0,0.3705208599567413,1.0,1.0,0.7142978310585022,1.0,-1.988457202911377,0.9408509731292723,1.0476062297821045,0.478030651807785,0.9646600484848022,0.9646600484848022,0.0,60.183231353759766,43.0,51610.86328125,0.0,649.6843872070312,1.0,280.3427429199219,283.624755859375,299.8768615722656,303.2256774902344,293.1499938964844,293.1499938964844,280.04998779296875,33669.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535305619239807,1.0,0.0,0.0,3.7636542320251465,3.763678789138794,9.451760547563026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.126953125,0.0,1645.348388671875,1895.4371337890625,0.0,2056.072998046875,0.928813636302948,1.0,0.0,3.0,1.0,0.0
17666580,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.4140860736370086,0.3213174343109131,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9750549793243408,0.3256638050079345,0.3083519041538238,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8620380759239197,0.2293692380189895,0.1610047072172165,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9076035022735596,0.2670786380767822,0.2535244822502136,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7209197878837585,0.1314344555139541,0.59576815366745,284.867431640625,284.95001220703125,302.0892028808594,296.9408874511719,299.5491638183594,297.265869140625,284.8757019042969,1.0,0.3643108904361725,1.0,1.0,0.7148163914680481,1.0,-1.968461275100708,0.9294674396514891,1.0389938354492188,0.4770007133483886,0.8386621475219727,0.8386621475219727,0.0,55.90157699584961,61.0,51719.21484375,0.0,620.3300170898438,1.0,280.0574951171875,283.5101928710937,299.9610595703125,303.3662414550781,293.1499938964844,293.1499938964844,280.3500061035156,41393.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542992830276489,1.0,0.0,0.0,3.5731918811798096,3.573216199874878,8.519340326529345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.66015625,0.0,1488.8919677734375,1895.4371337890625,0.0,2062.76025390625,0.8926820158958435,1.0,0.0,3.0,1.0,0.0
17666640,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.4140860736370086,0.3213174343109131,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9750549793243408,0.3256638050079345,0.3083519041538238,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8620380759239197,0.2293692380189895,0.1610047072172165,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9076035022735596,0.2670786380767822,0.2535244822502136,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7209197878837585,0.1314344555139541,0.59576815366745,284.867431640625,284.95001220703125,302.0892028808594,296.9408874511719,299.5491638183594,297.265869140625,284.8757019042969,1.0,0.3643108904361725,1.0,1.0,0.7148163914680481,1.0,-1.968461275100708,0.9294674396514891,1.0389938354492188,0.4770007133483886,0.8386621475219727,0.8386621475219727,0.0,55.90157699584961,61.0,51719.21484375,0.0,620.3300170898438,1.0,280.0574951171875,283.5101928710937,299.9610595703125,303.3662414550781,293.1499938964844,293.1499938964844,280.3500061035156,41393.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542992830276489,1.0,0.0,0.0,3.5731918811798096,3.573216199874878,8.519340326529345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.66015625,0.0,1488.8919677734375,1895.4371337890625,0.0,2062.76025390625,0.8926820158958435,1.0,0.0,3.0,1.0,0.0
17666700,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.4173771739006042,0.319496750831604,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9779180884361268,0.3271588683128357,0.3095409274101257,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8642131090164185,0.2300056368112564,0.161313846707344,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9101011753082277,0.2677592039108276,0.2539860010147095,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7225108742713928,0.1317250877618789,0.5965776443481445,285.02154541015625,284.95001220703125,302.1239013671875,296.9608154296875,299.56817626953125,297.2708435058594,285.0330810546875,1.0,0.3646092116832733,1.0,1.0,0.715075671672821,1.0,-1.969582796096801,0.9299615025520324,1.039621353149414,0.4770362079143524,0.9376580715179444,0.9376580715179444,0.0,55.57691192626953,61.0,51197.578125,0.0,620.0942993164062,1.0,280.3003234863281,283.6725769042969,299.9034729003906,303.1661376953125,293.1499938964844,293.1499938964844,280.3500061035156,34776.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533347606658936,1.0,0.0,0.0,3.6185595989227295,3.6185829639434814,8.737048347029486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.24609375,0.0,1489.3956298828125,1895.4371337890625,0.0,2054.37060546875,0.9000017046928406,1.0,0.0,3.0,1.0,0.0
17666760,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.4199905097484588,0.3224470913410187,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9766800403594972,0.3288630545139313,0.3111059963703155,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8625449538230896,0.2308186739683151,0.1618579775094986,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9080564975738524,0.2686211764812469,0.2547654509544372,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7210841774940491,0.1321207880973816,0.598297119140625,285.0341186523437,284.95001220703125,302.1588439941406,296.98095703125,299.5883178710937,297.276611328125,285.0321655273437,1.0,0.3667669296264648,1.0,1.0,0.715038001537323,1.0,-1.978650689125061,0.9344991445541382,1.0441515445709229,0.4794763922691345,0.9746054410934448,0.9746054410934448,0.0,56.36067581176758,79.0,51569.4921875,0.0,629.6199951171875,1.0,280.3426208496094,283.6592102050781,299.9139099121094,303.2367858886719,293.1499938964844,293.1499938964844,280.04998779296875,32538.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525731325149536,1.0,0.0,0.0,3.718416452407837,3.718440532684326,9.225912549482018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7333984375,0.0,1584.2410888671875,1895.4371337890625,0.0,2047.7532958984373,0.9181932806968688,1.0,0.0,3.0,1.0,0.0
17666820,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4194805920124054,0.3417228162288666,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9611552953720092,0.3315023779869079,0.3139496445655823,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8479428887367249,0.2317882627248764,0.1627792865037918,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.891579270362854,0.2697009444236755,0.2561132907867431,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7086878418922424,0.132537230849266,0.6014219522476196,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2724304199219,284.9187927246094,1.0,0.3757191896438598,1.0,1.0,0.7149626016616821,1.0,-2.011679410934448,0.95098215341568,1.060697317123413,0.488590806722641,0.8804385662078857,0.8804385662078857,0.0,60.984222412109375,82.0,52939.79296875,0.0,671.0467529296875,1.0,280.0569152832031,283.52764892578125,300.0376281738281,303.4847717285156,293.1499938964844,293.1499938964844,280.3500061035156,38210.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532111406326294,1.0,0.0,0.0,3.639846801757813,3.639871120452881,8.840146961119899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.091796875,0.0,1538.3978271484375,1895.4371337890625,0.0,2053.296142578125,0.90509295463562,1.0,0.0,3.0,1.0,0.0
17666880,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4194805920124054,0.3417228162288666,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9611552953720092,0.3315023779869079,0.3139496445655823,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8479428887367249,0.2317882627248764,0.1627792865037918,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.891579270362854,0.2697009444236755,0.2561132907867431,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7086878418922424,0.132537230849266,0.6014219522476196,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2724304199219,284.9187927246094,1.0,0.3757191896438598,1.0,1.0,0.7149626016616821,1.0,-2.011679410934448,0.95098215341568,1.060697317123413,0.488590806722641,0.8804385662078857,0.8804385662078857,0.0,60.984222412109375,82.0,52939.79296875,0.0,671.0467529296875,1.0,280.0569152832031,283.52764892578125,300.0376281738281,303.4847717285156,293.1499938964844,293.1499938964844,280.3500061035156,38210.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532111406326294,1.0,0.0,0.0,3.639846801757813,3.639871120452881,8.840146961119899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.091796875,0.0,1538.3978271484375,1895.4371337890625,0.0,2053.296142578125,0.90509295463562,1.0,0.0,3.0,1.0,0.0
17666940,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.4145878255367279,0.3597261607646942,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467705488204956,0.3347993493080139,0.3169653713703155,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8359044790267944,0.2332792729139328,0.1637827903032302,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777801990509033,0.2713016271591186,0.2575720548629761,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.697073221206665,0.1330617517232895,0.6041592359542847,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.2715148925781,285.0993957519531,1.0,0.3837004899978637,1.0,1.0,0.7148872017860413,1.0,-2.04317307472229,0.9666680097579956,1.076505184173584,0.497464120388031,1.0,1.0,0.0,65.54043579101562,85.0,53288.08203125,0.0,712.2396850585938,1.0,280.3431396484375,283.69354248046875,300.031494140625,303.4472961425781,293.1499938964844,293.1499938964844,280.04998779296875,32527.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522485852241516,1.0,0.0,0.0,3.800466537475586,3.800491571426392,9.63756065175403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.119140625,0.0,1680.045166015625,1895.4371337890625,0.0,2044.935791015625,0.93641597032547,1.0,0.0,3.0,1.0,0.0
17667000,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.4145878255367279,0.3597261607646942,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467705488204956,0.3347993493080139,0.3169653713703155,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8359044790267944,0.2332792729139328,0.1637827903032302,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777801990509033,0.2713016271591186,0.2575720548629761,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.697073221206665,0.1330617517232895,0.6041592359542847,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.2715148925781,285.0993957519531,1.0,0.3837004899978637,1.0,1.0,0.7148872017860413,1.0,-2.04317307472229,0.9666680097579956,1.076505184173584,0.497464120388031,1.0,1.0,0.0,65.54043579101562,85.0,53288.08203125,0.0,712.2396850585938,1.0,280.3431396484375,283.69354248046875,300.031494140625,303.4472961425781,293.1499938964844,293.1499938964844,280.04998779296875,32527.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522485852241516,1.0,0.0,0.0,3.800466537475586,3.800491571426392,9.63756065175403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.119140625,0.0,1680.045166015625,1895.4371337890625,0.0,2044.935791015625,0.93641597032547,1.0,0.0,3.0,1.0,0.0
17667060,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9912431240081788,0.4073368012905121,0.3684346973896026,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9286653995513916,0.3373701572418213,0.3198764622211456,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8220603466033936,0.2341722249984741,0.1647342592477798,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8620195984840393,0.2723234593868255,0.2589778304100036,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6833023428916931,0.1331266909837722,0.6062319278717041,284.9164123535156,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.2653503417969,284.91668701171875,1.0,0.3907597362995147,1.0,1.0,0.7162140607833862,1.0,-2.062135696411133,0.975509226322174,1.0866265296936035,0.5024308562278748,0.936747133731842,0.936747133731842,0.0,70.88764190673828,88.0,54792.59765625,0.0,746.8706665039062,1.0,280.0559387207031,283.4845886230469,300.1730651855469,303.7469482421875,293.1499938964844,293.1499938964844,279.75,36098.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539677023887634,1.0,0.0,0.0,3.819643259048462,3.819669008255005,9.73506530499435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.5302734375,0.0,1730.98974609375,1895.4371337890625,0.0,2059.87451171875,0.9430064558982848,1.0,0.0,3.0,1.0,0.0
17667120,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9912431240081788,0.4073368012905121,0.3684346973896026,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9286653995513916,0.3373701572418213,0.3198764622211456,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8220603466033936,0.2341722249984741,0.1647342592477798,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8620195984840393,0.2723234593868255,0.2589778304100036,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6833023428916931,0.1331266909837722,0.6062319278717041,284.9164123535156,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.2653503417969,284.91668701171875,1.0,0.3907597362995147,1.0,1.0,0.7162140607833862,1.0,-2.062135696411133,0.975509226322174,1.0866265296936035,0.5024308562278748,0.936747133731842,0.936747133731842,0.0,70.88764190673828,88.0,54792.59765625,0.0,746.8706665039062,1.0,280.0559387207031,283.4845886230469,300.1730651855469,303.7469482421875,293.1499938964844,293.1499938964844,279.75,36098.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539677023887634,1.0,0.0,0.0,3.819643259048462,3.819669008255005,9.73506530499435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.5302734375,0.0,1730.98974609375,1895.4371337890625,0.0,2059.87451171875,0.9430064558982848,1.0,0.0,3.0,1.0,0.0
17667180,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672257304191588,0.4026795625686645,0.3636412024497986,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067716598510742,0.3393368124961853,0.3220062553882599,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045278787612915,0.2345258593559265,0.1651889383792877,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436457514762878,0.2727910876274109,0.259705901145935,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666021347045898,0.1326858699321746,0.6057243347167969,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959527909755707,1.0,1.0,0.717540979385376,1.0,-2.0600826740264893,0.9739266633987428,1.0861560106277466,0.5013216137886047,0.8341116905212402,0.8341116905212402,0.0,77.25273895263672,91.0,54893.390625,0.0,767.34521484375,1.0,279.7572937011719,283.44989013671875,300.2356262207031,303.8394775390625,293.1499938964844,293.1499938964844,280.04998779296875,42210.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561866044998169,1.0,0.0,0.0,3.547515869140625,3.5475399494171143,8.397344686272845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.48828125,0.0,1467.2734375,1895.4371337890625,0.0,2079.209228515625,0.8886618614196777,1.0,0.0,3.0,1.0,0.0
17667240,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672257304191588,0.4026795625686645,0.3636412024497986,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067716598510742,0.3393368124961853,0.3220062553882599,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045278787612915,0.2345258593559265,0.1651889383792877,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436457514762878,0.2727910876274109,0.259705901145935,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666021347045898,0.1326858699321746,0.6057243347167969,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959527909755707,1.0,1.0,0.717540979385376,1.0,-2.0600826740264893,0.9739266633987428,1.0861560106277466,0.5013216137886047,0.8341116905212402,0.8341116905212402,0.0,77.25273895263672,91.0,54893.390625,0.0,767.34521484375,1.0,279.7572937011719,283.44989013671875,300.2356262207031,303.8394775390625,293.1499938964844,293.1499938964844,280.04998779296875,42210.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561866044998169,1.0,0.0,0.0,3.547515869140625,3.5475399494171143,8.397344686272845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.48828125,0.0,1467.2734375,1895.4371337890625,0.0,2079.209228515625,0.8886618614196777,1.0,0.0,3.0,1.0,0.0
17667300,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582396149635316,0.4019096493721008,0.3625507354736328,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003411531448364,0.3407675921916961,0.3232397735118866,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7984090447425842,0.2350710779428482,0.1655104607343673,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377133011817932,0.2733867764472961,0.2601895332336426,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609681248664856,0.1326451748609542,0.6055396199226379,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.2585144042969,285.0256652832031,1.0,0.3982020318508148,1.0,1.0,0.7182043790817261,1.0,-2.060995101928711,0.9741140604019164,1.0868810415267944,0.5012646317481995,0.9286479949951172,0.9286479949951172,0.0,79.73812103271484,91.0,54404.33203125,0.0,776.8507690429688,1.0,279.9998474121094,283.600830078125,300.17626953125,303.642578125,293.1499938964844,293.1499938964844,280.04998779296875,34993.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559086680412292,1.0,0.0,0.0,3.6024413108825684,3.6024646759033203,8.659386026010907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.427734375,0.0,1473.461669921875,1895.4371337890625,0.0,2076.783935546875,0.8964728116989136,1.0,0.0,3.0,1.0,0.0
17667360,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9516035318374634,0.4015098214149475,0.3621658086776733,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961660265922546,0.3423633575439453,0.32477667927742,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942577600479126,0.2357658743858337,0.1660209149122238,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336822986602783,0.274137407541275,0.2609297931194305,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570531129837036,0.1327309012413025,0.6060708165168762,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621765136719,285.01678466796875,1.0,0.4003843069076538,1.0,1.0,0.7186175584793091,1.0,-2.06451678276062,0.9756917953491212,1.0888248682022097,0.5020549893379211,0.9559321403503418,0.9559321403503418,0.0,81.76788330078125,94.0,54674.359375,0.0,787.0211791992188,1.0,280.04248046875,283.5833435058594,300.1828918457031,303.7078552246094,293.1499938964844,293.1499938964844,279.75,32974.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557985186576843,1.0,0.0,0.0,3.692929744720459,3.692953586578369,9.099873636841948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.5380859375,0.0,1558.5521240234375,1895.4371337890625,0.0,2075.822998046875,0.9126793742179872,1.0,0.0,3.0,1.0,0.0
17667420,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377020597457886,0.399455726146698,0.3607700765132904,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878188729286194,0.3447338342666626,0.3273790180683136,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859253883361816,0.2364864647388458,0.1667704582214355,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.825701892375946,0.2749785482883453,0.262056827545166,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495652794837952,0.1326258480548858,0.6067259311676025,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043853282928467,1.0,1.0,0.7194439172744751,1.0,-2.0690104961395264,0.9775722026824952,1.0914382934570312,0.5030230283737183,0.8517751097679138,0.8517751097679138,0.0,85.833740234375,97.0,55254.84375,0.0,805.2450561523438,1.0,279.75732421875,283.4654846191406,300.28143310546875,303.8984069824219,293.1499938964844,293.1499938964844,280.04998779296875,39573.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573371529579163,1.0,0.0,0.0,3.557246923446656,3.557270765304565,8.443477099717711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.2060546875,0.0,1458.460205078125,1895.4371337890625,0.0,2089.257568359375,0.8878577351570129,1.0,0.0,3.0,1.0,0.0
17667480,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377020597457886,0.399455726146698,0.3607700765132904,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878188729286194,0.3447338342666626,0.3273790180683136,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859253883361816,0.2364864647388458,0.1667704582214355,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.825701892375946,0.2749785482883453,0.262056827545166,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495652794837952,0.1326258480548858,0.6067259311676025,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043853282928467,1.0,1.0,0.7194439172744751,1.0,-2.0690104961395264,0.9775722026824952,1.0914382934570312,0.5030230283737183,0.8517751097679138,0.8517751097679138,0.0,85.833740234375,97.0,55254.84375,0.0,805.2450561523438,1.0,279.75732421875,283.4654846191406,300.28143310546875,303.8984069824219,293.1499938964844,293.1499938964844,280.04998779296875,39573.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573371529579163,1.0,0.0,0.0,3.557246923446656,3.557270765304565,8.443477099717711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.2060546875,0.0,1458.460205078125,1895.4371337890625,0.0,2089.257568359375,0.8878577351570129,1.0,0.0,3.0,1.0,0.0
17667540,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266483783721924,0.3986911475658417,0.359865128993988,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.881889820098877,0.3477694690227508,0.3301505148410797,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797732949256897,0.2377493977546692,0.1676124930381775,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197226524353027,0.2763529121875763,0.2633009552955627,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439593434333801,0.1328202337026596,0.6076913475990295,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645568847656,285.0328369140625,1.0,0.4080820381641388,1.0,1.0,0.7202702760696411,1.0,-2.0749123096466064,0.9801763892173768,1.0947359800338743,0.5042991638183594,0.9802184104919434,0.9802184104919434,0.0,89.33094787597656,100.0,55118.23046875,0.0,822.7881469726562,1.0,280.042724609375,283.5879211425781,300.2457275390625,303.7953491210937,293.1499938964844,293.1499938964844,279.75,32185.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567279934883118,1.0,0.0,0.0,3.719733238220215,3.719757318496704,9.232448974216824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.78515625,0.0,1583.05419921875,1895.4371337890625,0.0,2083.935302734375,0.9180642366409302,1.0,0.0,3.0,1.0,0.0
17667600,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266483783721924,0.3986911475658417,0.359865128993988,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.881889820098877,0.3477694690227508,0.3301505148410797,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797732949256897,0.2377493977546692,0.1676124930381775,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197226524353027,0.2763529121875763,0.2633009552955627,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439593434333801,0.1328202337026596,0.6076913475990295,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645568847656,285.0328369140625,1.0,0.4080820381641388,1.0,1.0,0.7202702760696411,1.0,-2.0749123096466064,0.9801763892173768,1.0947359800338743,0.5042991638183594,0.9802184104919434,0.9802184104919434,0.0,89.33094787597656,100.0,55118.23046875,0.0,822.7881469726562,1.0,280.042724609375,283.5879211425781,300.2457275390625,303.7953491210937,293.1499938964844,293.1499938964844,279.75,32185.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567279934883118,1.0,0.0,0.0,3.719733238220215,3.719757318496704,9.232448974216824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.78515625,0.0,1583.05419921875,1895.4371337890625,0.0,2083.935302734375,0.9180642366409302,1.0,0.0,3.0,1.0,0.0
17667660,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915749967098236,0.3966720104217529,0.3585486114025116,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761391639709473,0.3500670492649078,0.3326900601387024,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738028168678284,0.2384240180253982,0.1683303564786911,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138169646263123,0.2771465182304382,0.2643849551677704,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387244462966919,0.1327720582485199,0.6086137890815735,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116020798683166,1.0,1.0,0.7210720181465149,1.0,-2.079658031463623,0.9821925759315492,1.0974653959274292,0.5053593516349792,0.8630684018135071,0.8630684018135071,0.0,92.84921264648438,103.0,55798.37109375,0.0,839.4612426757812,1.0,279.7569885253906,283.4442749023437,300.35040283203125,304.00213623046875,293.1499938964844,293.1499938964844,280.04998779296875,39159.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582022547721863,1.0,0.0,0.0,3.611942768096924,3.611966848373413,8.705125082997256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.046875,0.0,1514.6287841796875,1895.4371337890625,0.0,2096.822998046875,0.8993769884109497,1.0,0.0,3.0,1.0,0.0
17667720,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915749967098236,0.3966720104217529,0.3585486114025116,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761391639709473,0.3500670492649078,0.3326900601387024,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738028168678284,0.2384240180253982,0.1683303564786911,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138169646263123,0.2771465182304382,0.2643849551677704,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387244462966919,0.1327720582485199,0.6086137890815735,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116020798683166,1.0,1.0,0.7210720181465149,1.0,-2.079658031463623,0.9821925759315492,1.0974653959274292,0.5053593516349792,0.8630684018135071,0.8630684018135071,0.0,92.84921264648438,103.0,55798.37109375,0.0,839.4612426757812,1.0,279.7569885253906,283.4442749023437,300.35040283203125,304.00213623046875,293.1499938964844,293.1499938964844,280.04998779296875,39159.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582022547721863,1.0,0.0,0.0,3.611942768096924,3.611966848373413,8.705125082997256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.046875,0.0,1514.6287841796875,1895.4371337890625,0.0,2096.822998046875,0.8993769884109497,1.0,0.0,3.0,1.0,0.0
17667780,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070891737937928,0.3959213197231293,0.3576194047927856,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.871748149394989,0.3530479371547699,0.3353765308856964,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690730690956116,0.2396523207426071,0.1691268384456634,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089268207550049,0.2784801423549652,0.2655625343322754,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344298124313354,0.1329818665981292,0.6095951199531555,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149600863456726,1.0,1.0,0.7218737602233887,1.0,-2.085312843322754,0.9846873879432678,1.1006255149841309,0.5065774321556091,0.9946816563606262,0.9946816563606262,0.0,96.03266143798828,106.0,55602.05859375,0.0,855.845458984375,1.0,280.0430908203125,283.576904296875,300.3131103515625,303.8946533203125,293.1499938964844,293.1499938964844,279.75,32299.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575736045837402,1.0,0.0,0.0,3.7642102241516113,3.764234781265259,9.454553264731658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.5146484375,0.0,1635.4287109375,1895.4371337890625,0.0,2091.324462890625,0.9281955361366272,1.0,0.0,3.0,1.0,0.0
17667840,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070891737937928,0.3959213197231293,0.3576194047927856,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.871748149394989,0.3530479371547699,0.3353765308856964,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690730690956116,0.2396523207426071,0.1691268384456634,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089268207550049,0.2784801423549652,0.2655625343322754,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344298124313354,0.1329818665981292,0.6095951199531555,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149600863456726,1.0,1.0,0.7218737602233887,1.0,-2.085312843322754,0.9846873879432678,1.1006255149841309,0.5065774321556091,0.9946816563606262,0.9946816563606262,0.0,96.03266143798828,106.0,55602.05859375,0.0,855.845458984375,1.0,280.0430908203125,283.576904296875,300.3131103515625,303.8946533203125,293.1499938964844,293.1499938964844,279.75,32299.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575736045837402,1.0,0.0,0.0,3.7642102241516113,3.764234781265259,9.454553264731658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.5146484375,0.0,1635.4287109375,1895.4371337890625,0.0,2091.324462890625,0.9281955361366272,1.0,0.0,3.0,1.0,0.0
17667900,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.903401255607605,0.3950952887535095,0.3572417795658111,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.86992347240448,0.354291707277298,0.3367948234081268,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670722603797913,0.2400804162025451,0.1695796400308609,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067768216133118,0.2789669632911682,0.2662283778190613,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326084136962891,0.1330249011516571,0.6103904247283936,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.26416015625,284.868408203125,1.0,0.416654497385025,1.0,1.0,0.7222746014595032,1.0,-2.088864326477051,0.9862822890281676,1.1025819778442385,0.5074398517608643,0.8975670337677002,0.8975670337677002,0.0,97.5596923828125,106.0,56549.55859375,0.0,864.4957275390625,1.0,279.79473876953125,283.3952941894531,300.395263671875,304.13824462890625,293.1499938964844,293.1499938964844,279.75,35829.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584213614463806,1.0,0.0,0.0,3.766305446624756,3.7663304805755615,9.465081234338868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.1474609375,0.0,1665.136474609375,1895.4371337890625,0.0,2098.740478515625,0.9291762709617616,1.0,0.0,3.0,1.0,0.0
17667960,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8987829685211182,0.393950492143631,0.3563477098941803,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672467470169067,0.3552999198436737,0.3378741443157196,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642853856086731,0.2403102368116378,0.1698306053876876,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037765026092529,0.2792518138885498,0.2666220664978027,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302060484886169,0.1329440176486969,0.6105446815490723,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.260498046875,284.8886108398437,1.0,0.4182498455047607,1.0,1.0,0.7226940393447876,1.0,-2.090048551559448,0.9866949319839478,1.103353500366211,0.5076302886009216,0.8711265921592712,0.8711265921592712,0.0,99.32913208007812,109.0,56301.8359375,0.0,871.8716430664062,1.0,279.7566833496094,283.4247741699219,300.4147033691406,304.10064697265625,293.1499938964844,293.1499938964844,280.04998779296875,39187.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759047269821167,1.0,0.0,0.0,3.663044214248657,3.663069009780884,8.95318635230069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.787109375,0.0,1571.6661376953125,1895.4371337890625,0.0,2104.221435546875,0.9104899764060974,1.0,0.0,3.0,1.0,0.0
17668020,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918423652648926,0.3932534456253052,0.3554458320140838,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637151122093201,0.3582506477832794,0.3405133783817291,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603921294212341,0.2415347546339035,0.1706125885248184,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.799460232257843,0.2805768847465515,0.2677754759788513,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265808343887329,0.1331603974103927,0.61151522397995,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.0353698730469,1.0,0.4214419424533844,1.0,1.0,0.7235329747200012,1.0,-2.0956199169158936,0.989137589931488,1.1064823865890503,0.508807361125946,1.0,1.0,0.0,102.37458801269533,112.0,56040.40234375,0.0,887.847412109375,1.0,280.0433959960937,283.5682678222656,300.3724975585937,303.98406982421875,293.1499938964844,293.1499938964844,279.75,32574.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584287524223328,1.0,0.0,0.0,3.802847146987915,3.8028721809387207,9.649638741393574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.85546875,0.0,1683.259521484375,1895.4371337890625,0.0,2098.8056640625,0.9370845556259156,1.0,0.0,3.0,1.0,0.0
