time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918423652648926,0.3932534456253052,0.3554458320140838,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637151122093201,0.3582506477832794,0.3405133783817291,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603921294212341,0.2415347546339035,0.1706125885248184,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.799460232257843,0.2805768847465515,0.2677754759788513,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265808343887329,0.1331603974103927,0.61151522397995,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.0353698730469,1.0,0.4214419424533844,1.0,1.0,0.7235329747200012,1.0,-2.0956199169158936,0.989137589931488,1.1064823865890503,0.508807361125946,1.0,1.0,0.0,102.37458801269533,112.0,56040.40234375,0.0,887.847412109375,1.0,280.0433959960937,283.5682678222656,300.3724975585937,303.98406982421875,293.1499938964844,293.1499938964844,279.75,32574.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584287524223328,1.0,0.0,0.0,3.802847146987915,3.8028721809387207,9.649638741393574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.85546875,0.0,1683.259521484375,1895.4371337890625,0.0,2098.8056640625,0.9370845556259156,1.0,0.0,3.0,1.0,0.0
17668140,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846023082733154,0.3913465738296509,0.3542311489582062,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599631190299988,0.3604624271392822,0.3429767191410064,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563506960868835,0.2421896457672119,0.1713144779205322,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.79496169090271,0.2813426256179809,0.268829345703125,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228938698768616,0.1331311613321304,0.6124933362007141,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8861083984375,1.0,0.4246164858341217,1.0,1.0,0.7243718504905701,1.0,-2.1004080772399902,0.9911677241325378,1.1092404127120972,0.5098652839660645,0.8809323906898499,0.8809323906898499,0.0,105.57431030273438,115.0,56780.96484375,0.0,903.7207641601562,1.0,279.7572326660156,283.4100036621094,300.4681701660156,304.1859130859375,293.1499938964844,293.1499938964844,280.04998779296875,38933.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599173784255981,1.0,0.0,0.0,3.71114444732666,3.711169481277466,9.189862453240494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.1298828125,0.0,1624.5850830078125,1895.4371337890625,0.0,2111.84814453125,0.9208694100379944,1.0,0.0,3.0,1.0,0.0
17668200,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846023082733154,0.3913465738296509,0.3542311489582062,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599631190299988,0.3604624271392822,0.3429767191410064,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563506960868835,0.2421896457672119,0.1713144779205322,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.79496169090271,0.2813426256179809,0.268829345703125,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228938698768616,0.1331311613321304,0.6124933362007141,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8861083984375,1.0,0.4246164858341217,1.0,1.0,0.7243718504905701,1.0,-2.1004080772399902,0.9911677241325378,1.1092404127120972,0.5098652839660645,0.8809323906898499,0.8809323906898499,0.0,105.57431030273438,115.0,56780.96484375,0.0,903.7207641601562,1.0,279.7572326660156,283.4100036621094,300.4681701660156,304.1859130859375,293.1499938964844,293.1499938964844,280.04998779296875,38933.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599173784255981,1.0,0.0,0.0,3.71114444732666,3.711169481277466,9.189862453240494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.1298828125,0.0,1624.5850830078125,1895.4371337890625,0.0,2111.84814453125,0.9208694100379944,1.0,0.0,3.0,1.0,0.0
17668260,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784304857254028,0.3907034993171692,0.3533744812011719,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569808602333069,0.3633763492107391,0.3455744385719299,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530204057693481,0.2434125691652298,0.1720912754535675,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911831736564636,0.2826631367206573,0.2699728906154632,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196218729019165,0.1333524882793426,0.6134712100028992,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277186095714569,1.0,1.0,0.7252148389816284,1.0,-2.105974674224853,0.9936115145683287,1.11236310005188,0.511033833026886,1.0,1.0,0.0,108.55936431884766,118.0,56414.546875,0.0,919.6300659179688,1.0,280.0433959960937,283.56329345703125,300.4208984375,304.0590515136719,293.1499938964844,293.1499938964844,279.75,33074.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593386173248291,1.0,0.0,0.0,3.8320624828338623,3.832087755203247,9.798474138733582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.5625,0.0,1722.3291015625,1895.4371337890625,0.0,2106.7744140625,0.9439675211906432,1.0,0.0,3.0,1.0,0.0
17668320,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784304857254028,0.3907034993171692,0.3533744812011719,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569808602333069,0.3633763492107391,0.3455744385719299,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530204057693481,0.2434125691652298,0.1720912754535675,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911831736564636,0.2826631367206573,0.2699728906154632,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196218729019165,0.1333524882793426,0.6134712100028992,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277186095714569,1.0,1.0,0.7252148389816284,1.0,-2.105974674224853,0.9936115145683287,1.11236310005188,0.511033833026886,1.0,1.0,0.0,108.55936431884766,118.0,56414.546875,0.0,919.6300659179688,1.0,280.0433959960937,283.56329345703125,300.4208984375,304.0590515136719,293.1499938964844,293.1499938964844,279.75,33074.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593386173248291,1.0,0.0,0.0,3.8320624828338623,3.832087755203247,9.798474138733582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.5625,0.0,1722.3291015625,1895.4371337890625,0.0,2106.7744140625,0.9439675211906432,1.0,0.0,3.0,1.0,0.0
17668380,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719826936721802,0.3888797760009765,0.3522375226020813,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537645936012268,0.3655539155006408,0.348011314868927,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495324611663818,0.2440753132104873,0.1728004068136215,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872227430343628,0.2834350764751434,0.2710345983505249,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.616223931312561,0.1333370357751846,0.6145050525665283,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308289587497711,1.0,1.0,0.7260578870773315,1.0,-2.1109097003936768,0.995718479156494,1.115191102027893,0.5121248364448547,0.8894505500793457,0.8894505500793457,0.0,111.70809173583984,121.0,57181.59375,0.0,935.6023559570312,1.0,279.7569274902344,283.4000244140625,300.5096435546875,304.25494384765625,293.1499938964844,293.1499938964844,280.04998779296875,38837.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608587145805359,1.0,0.0,0.0,3.7475316524505615,3.747557163238525,9.370955922349822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0244140625,0.0,1666.2064208984375,1895.4371337890625,0.0,2120.10888671875,0.9288992881774902,1.0,0.0,3.0,1.0,0.0
17668440,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719826936721802,0.3888797760009765,0.3522375226020813,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537645936012268,0.3655539155006408,0.348011314868927,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495324611663818,0.2440753132104873,0.1728004068136215,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872227430343628,0.2834350764751434,0.2710345983505249,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.616223931312561,0.1333370357751846,0.6145050525665283,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308289587497711,1.0,1.0,0.7260578870773315,1.0,-2.1109097003936768,0.995718479156494,1.115191102027893,0.5121248364448547,0.8894505500793457,0.8894505500793457,0.0,111.70809173583984,121.0,57181.59375,0.0,935.6023559570312,1.0,279.7569274902344,283.4000244140625,300.5096435546875,304.25494384765625,293.1499938964844,293.1499938964844,280.04998779296875,38837.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608587145805359,1.0,0.0,0.0,3.7475316524505615,3.747557163238525,9.370955922349822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0244140625,0.0,1666.2064208984375,1895.4371337890625,0.0,2120.10888671875,0.9288992881774902,1.0,0.0,3.0,1.0,0.0
17668500,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686699271202087,0.3884165585041046,0.3515661954879761,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520336151123047,0.366872638463974,0.3491150140762329,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476723194122314,0.2445848435163498,0.1730834245681762,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851113080978394,0.2839911580085754,0.2714641690254211,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143448352813721,0.1333879381418228,0.6146799325942993,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.25848388671875,285.0439453125,1.0,0.4323157370090484,1.0,1.0,0.7264794111251831,1.0,-2.112491607666016,0.996346950531006,1.1161446571350098,0.5123672485351562,0.9909061193466188,0.9909061193466188,0.0,113.32328033447266,121.0,56551.31640625,0.0,942.9190673828124,1.0,280.00445556640625,283.56549072265625,300.453369140625,304.05615234375,293.1499938964844,293.1499938964844,280.04998779296875,34315.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604918479919434,1.0,0.0,0.0,3.7857048511505127,3.7857298851013184,9.562837703924745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.0517578125,0.0,1676.3839111328125,1895.4371337890625,0.0,2116.88818359375,0.9365977644920348,1.0,0.0,3.0,1.0,0.0
17668560,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664138913154602,0.3882763981819153,0.3514134287834167,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511455655097961,0.3684172332286834,0.3505559861660003,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.746594250202179,0.2452905774116516,0.1735693216323852,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7838330268859863,0.2847460508346557,0.2721659541130066,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6130875945091248,0.1335613876581192,0.6154935359954834,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.0461730957031,1.0,0.4338741302490234,1.0,1.0,0.7269190549850464,1.0,-2.116440296173096,0.9981437921524048,1.1182963848114014,0.5132676959037781,1.0,1.0,0.0,114.67635345458984,124.0,56736.1875,0.0,951.5706787109376,1.0,280.04327392578125,283.5610656738281,300.4554443359375,304.1166381835937,293.1499938964844,293.1499938964844,279.75,33485.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603402733802795,1.0,0.0,0.0,3.855235099792481,3.855260610580444,9.917336001308286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.1259765625,0.0,1753.846923828125,1895.4371337890625,0.0,2115.557861328125,0.94956773519516,1.0,0.0,3.0,1.0,0.0
17668620,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606166243553162,0.3865217268466949,0.3503412306308746,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483113050460815,0.370547354221344,0.3529540002346039,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.743513286113739,0.2459532618522644,0.1742807775735855,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.780286967754364,0.2855173349380493,0.273229718208313,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097862124443054,0.1335552334785461,0.6165686845779419,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.436938464641571,1.0,1.0,0.7277984023094177,1.0,-2.1214611530303955,1.0002858638763428,1.1211752891540527,0.5143581628799438,0.8971877694129944,0.8971877694129944,0.0,117.80406188964844,112.0,57529.13671875,0.0,967.6953735351562,1.0,279.7567443847656,283.3907470703125,300.5360717773437,304.3060302734375,293.1499938964844,293.1499938964844,280.04998779296875,38684.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619181275367737,1.0,0.0,0.0,3.779899835586548,3.779925584793091,9.533532647765242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.173828125,0.0,1703.345703125,1895.4371337890625,0.0,2129.417724609375,0.9359612464904784,1.0,0.0,3.0,1.0,0.0
17668680,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606166243553162,0.3865217268466949,0.3503412306308746,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483113050460815,0.370547354221344,0.3529540002346039,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.743513286113739,0.2459532618522644,0.1742807775735855,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.780286967754364,0.2855173349380493,0.273229718208313,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097862124443054,0.1335552334785461,0.6165686845779419,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.436938464641571,1.0,1.0,0.7277984023094177,1.0,-2.1214611530303955,1.0002858638763428,1.1211752891540527,0.5143581628799438,0.8971877694129944,0.8971877694129944,0.0,117.80406188964844,112.0,57529.13671875,0.0,967.6953735351562,1.0,279.7567443847656,283.3907470703125,300.5360717773437,304.3060302734375,293.1499938964844,293.1499938964844,280.04998779296875,38684.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619181275367737,1.0,0.0,0.0,3.779899835586548,3.779925584793091,9.533532647765242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.173828125,0.0,1703.345703125,1895.4371337890625,0.0,2129.417724609375,0.9359612464904784,1.0,0.0,3.0,1.0,0.0
17668740,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638906478881836,0.385967344045639,0.3493469655513763,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540120720863342,0.3733600080013275,0.3552281558513641,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477099299430847,0.2471719533205032,0.1748871207237243,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850012183189392,0.2868246138095855,0.2741372883319855,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128562092781067,0.1337920725345611,0.6165808439254761,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596435546875,285.0499572753906,1.0,0.4350279569625854,1.0,1.0,0.7286776900291443,1.0,-2.1248278617858887,1.001630783081055,1.123197078704834,0.514898955821991,1.0,1.0,0.0,115.39529418945312,100.0,56960.3828125,0.0,962.2432861328124,1.0,280.0438537597656,283.557373046875,300.4728088378906,304.15301513671875,293.1499938964844,293.1499938964844,279.75,33816.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614755630493164,1.0,0.0,0.0,3.874920129776001,3.874945878982544,1.0018870852945838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.1181640625,0.0,1780.7496337890625,1895.4371337890625,0.0,2125.527587890625,0.9541640281677246,1.0,0.0,3.0,1.0,0.0
17668800,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638906478881836,0.385967344045639,0.3493469655513763,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540120720863342,0.3733600080013275,0.3552281558513641,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477099299430847,0.2471719533205032,0.1748871207237243,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850012183189392,0.2868246138095855,0.2741372883319855,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128562092781067,0.1337920725345611,0.6165808439254761,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596435546875,285.0499572753906,1.0,0.4350279569625854,1.0,1.0,0.7286776900291443,1.0,-2.1248278617858887,1.001630783081055,1.123197078704834,0.514898955821991,1.0,1.0,0.0,115.39529418945312,100.0,56960.3828125,0.0,962.2432861328124,1.0,280.0438537597656,283.557373046875,300.4728088378906,304.15301513671875,293.1499938964844,293.1499938964844,279.75,33816.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614755630493164,1.0,0.0,0.0,3.874920129776001,3.874945878982544,1.0018870852945838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.1181640625,0.0,1780.7496337890625,1895.4371337890625,0.0,2125.527587890625,0.9541640281677246,1.0,0.0,3.0,1.0,0.0
17668860,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684669733047485,0.3822852075099945,0.3466761410236358,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.861013650894165,0.3732742071151733,0.3557262718677521,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524589896202087,0.2456853538751602,0.1742316931486129,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905426621437073,0.2853927314281463,0.2733173370361328,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.614902675151825,0.1314075142145156,0.6081910133361816,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296106696128845,1.0,1.0,0.7295921444892883,1.0,-2.1103904247283936,0.9940645694732666,1.116325855255127,0.5107044577598572,0.8836466670036316,0.8836466670036316,0.0,111.05789184570312,88.0,57241.6015625,0.0,932.7626342773438,1.0,279.7557373046875,283.37322998046875,300.5402526855469,304.308349609375,293.1499938964844,293.1499938964844,280.04998779296875,39655.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630294561386108,1.0,0.0,0.0,3.7766730785369873,3.776699066162109,9.51726349285309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.88671875,0.0,1707.0220947265625,1895.4371337890625,0.0,2139.19677734375,0.9356800317764282,1.0,0.0,3.0,1.0,0.0
17668920,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684669733047485,0.3822852075099945,0.3466761410236358,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.861013650894165,0.3732742071151733,0.3557262718677521,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524589896202087,0.2456853538751602,0.1742316931486129,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905426621437073,0.2853927314281463,0.2733173370361328,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.614902675151825,0.1314075142145156,0.6081910133361816,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296106696128845,1.0,1.0,0.7295921444892883,1.0,-2.1103904247283936,0.9940645694732666,1.116325855255127,0.5107044577598572,0.8836466670036316,0.8836466670036316,0.0,111.05789184570312,88.0,57241.6015625,0.0,932.7626342773438,1.0,279.7557373046875,283.37322998046875,300.5402526855469,304.308349609375,293.1499938964844,293.1499938964844,280.04998779296875,39655.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630294561386108,1.0,0.0,0.0,3.7766730785369873,3.776699066162109,9.51726349285309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.88671875,0.0,1707.0220947265625,1895.4371337890625,0.0,2139.19677734375,0.9356800317764282,1.0,0.0,3.0,1.0,0.0
17668980,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797960877418518,0.3807560801506042,0.3444734513759613,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745273947715759,0.3747370839118957,0.356378972530365,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628052234649658,0.2456744909286499,0.1737134605646133,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.802062451839447,0.2853643894195556,0.2726112306118011,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209493279457092,0.1300228387117386,0.59928297996521,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.0108947753906,1.0,0.421826034784317,1.0,1.0,0.7305065393447876,1.0,-2.0963494777679443,0.9867772459983826,1.1095722913742063,0.5063296556472778,1.0,1.0,0.0,103.64757537841795,76.0,56290.01953125,0.0,893.0574951171875,1.0,280.0439453125,283.52685546875,300.4555969238281,304.10504150390625,293.1499938964844,293.1499938964844,279.75,33650.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622116804122925,1.0,0.0,0.0,3.865708112716675,3.8657338619232178,9.971291774490965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.943359375,0.0,1768.0400390625,1895.4371337890625,0.0,2131.999755859375,0.9520055651664734,1.0,0.0,3.0,1.0,0.0
17669040,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797960877418518,0.3807560801506042,0.3444734513759613,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745273947715759,0.3747370839118957,0.356378972530365,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628052234649658,0.2456744909286499,0.1737134605646133,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.802062451839447,0.2853643894195556,0.2726112306118011,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209493279457092,0.1300228387117386,0.59928297996521,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.0108947753906,1.0,0.421826034784317,1.0,1.0,0.7305065393447876,1.0,-2.0963494777679443,0.9867772459983826,1.1095722913742063,0.5063296556472778,1.0,1.0,0.0,103.64757537841795,76.0,56290.01953125,0.0,893.0574951171875,1.0,280.0439453125,283.52685546875,300.4555969238281,304.10504150390625,293.1499938964844,293.1499938964844,279.75,33650.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622116804122925,1.0,0.0,0.0,3.865708112716675,3.8657338619232178,9.971291774490965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.943359375,0.0,1768.0400390625,1895.4371337890625,0.0,2131.999755859375,0.9520055651664734,1.0,0.0,3.0,1.0,0.0
17669100,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884405493736267,0.3797808885574341,0.3436829447746277,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842864036560059,0.3754157423973083,0.3569912612438202,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706702351570129,0.2457079887390136,0.1736778616905212,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104240894317627,0.2853875756263733,0.2725529670715332,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259937286376953,0.1295014470815658,0.5961173176765442,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4174982011318207,1.0,1.0,0.7309637665748596,1.0,-2.092222213745117,0.9845573902130128,1.1076648235321045,0.5050065517425537,0.8941799998283386,0.8941799998283386,0.0,99.0360336303711,76.0,56949.0078125,0.0,872.8082275390625,1.0,279.79296875,283.3475341796875,300.5132751464844,304.3054504394531,293.1499938964844,293.1499938964844,279.75,37387.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628424167633057,1.0,0.0,0.0,3.8401925563812256,3.840218544006348,9.840093753155088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.2587890625,0.0,1766.1663818359375,1895.4371337890625,0.0,2137.5498046875,0.9465994238853456,1.0,0.0,3.0,1.0,0.0
17669160,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976301550865173,0.37858647108078,0.3424642086029053,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947942852973938,0.3759443163871765,0.3573254644870758,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792059779167175,0.2456449121236801,0.1735038608312606,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189358711242676,0.2853066921234131,0.272304892539978,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.631502091884613,0.1289785504341125,0.5928314924240112,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.05572509765625,297.22137451171875,284.86968994140625,1.0,0.4128698110580444,1.0,1.0,0.7311455607414246,1.0,-2.086707592010498,0.9817481637001038,1.104959487915039,0.5033913850784302,0.8642319440841675,0.8642319440841675,0.0,94.31319427490234,64.0,56417.26171875,0.0,850.9869384765625,1.0,279.7561950683594,283.3891296386719,300.5089416503906,304.2228088378906,293.1499938964844,293.1499938964844,280.04998779296875,40800.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631730437278748,1.0,0.0,0.0,3.7046921253204346,3.7047173976898193,9.157934073300568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.0185546875,0.0,1631.3255615234375,1895.4371337890625,0.0,2140.461181640625,0.9209356307983398,1.0,0.0,3.0,1.0,0.0
17669220,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252932071685792,0.3779203295707702,0.3410543501377105,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248417615890504,0.3781718611717224,0.3586969077587127,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028311133384705,0.2465201914310455,0.1736031770706176,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414683938026428,0.286129355430603,0.2723919749259949,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475870609283447,0.1285679191350937,0.5881236791610718,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.22509765625,285.0159606933594,1.0,0.4032050967216491,1.0,1.0,0.7315092086791992,1.0,-2.081224203109741,0.978918194770813,1.102305889129639,0.5016277432441711,0.989273726940155,0.989273726940155,0.0,83.67115783691406,52.0,55753.3203125,0.0,808.3262329101562,1.0,280.0435485839844,283.5387268066406,300.4281921386719,304.0384216308594,293.1499938964844,293.1499938964844,279.75,33369.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618818283081055,1.0,0.0,0.0,3.815529108047485,3.81555438041687,9.71410599959199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.974609375,0.0,1704.666748046875,1895.4371337890625,0.0,2129.098876953125,0.940471053123474,1.0,0.0,3.0,1.0,0.0
17669280,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252932071685792,0.3779203295707702,0.3410543501377105,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248417615890504,0.3781718611717224,0.3586969077587127,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028311133384705,0.2465201914310455,0.1736031770706176,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414683938026428,0.286129355430603,0.2723919749259949,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475870609283447,0.1285679191350937,0.5881236791610718,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.22509765625,285.0159606933594,1.0,0.4032050967216491,1.0,1.0,0.7315092086791992,1.0,-2.081224203109741,0.978918194770813,1.102305889129639,0.5016277432441711,0.989273726940155,0.989273726940155,0.0,83.67115783691406,52.0,55753.3203125,0.0,808.3262329101562,1.0,280.0435485839844,283.5387268066406,300.4281921386719,304.0384216308594,293.1499938964844,293.1499938964844,279.75,33369.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618818283081055,1.0,0.0,0.0,3.815529108047485,3.81555438041687,9.71410599959199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.974609375,0.0,1704.666748046875,1895.4371337890625,0.0,2129.098876953125,0.940471053123474,1.0,0.0,3.0,1.0,0.0
17669340,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.962261199951172,0.3762586712837219,0.3394767045974731,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645304679870604,0.3797096312046051,0.3599600195884704,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317205905914307,0.2470203042030334,0.1737536936998367,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722586035728455,0.2865814566612243,0.2725519835948944,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707862615585327,0.1281598508358001,0.5845071077346802,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931527137756347,1.0,1.0,0.7318728566169739,1.0,-2.0768797397613525,0.976628303527832,1.1002514362335205,0.5002838373184204,0.8619685173034668,0.8619685173034668,0.0,72.65492248535156,55.0,56025.9609375,0.0,765.5374755859375,1.0,279.7565002441406,283.40484619140625,300.48828125,304.17254638671875,293.1499938964844,293.1499938964844,280.04998779296875,40352.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625775933265686,1.0,0.0,0.0,3.66438102722168,3.664405822753906,8.959722208601306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.6640625,0.0,1581.9205322265625,1895.4371337890625,0.0,2135.218994140625,0.9119248390197754,1.0,0.0,3.0,1.0,0.0
17669400,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.962261199951172,0.3762586712837219,0.3394767045974731,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645304679870604,0.3797096312046051,0.3599600195884704,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317205905914307,0.2470203042030334,0.1737536936998367,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722586035728455,0.2865814566612243,0.2725519835948944,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707862615585327,0.1281598508358001,0.5845071077346802,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931527137756347,1.0,1.0,0.7318728566169739,1.0,-2.0768797397613525,0.976628303527832,1.1002514362335205,0.5002838373184204,0.8619685173034668,0.8619685173034668,0.0,72.65492248535156,55.0,56025.9609375,0.0,765.5374755859375,1.0,279.7565002441406,283.40484619140625,300.48828125,304.17254638671875,293.1499938964844,293.1499938964844,280.04998779296875,40352.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625775933265686,1.0,0.0,0.0,3.66438102722168,3.664405822753906,8.959722208601306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.6640625,0.0,1581.9205322265625,1895.4371337890625,0.0,2135.218994140625,0.9119248390197754,1.0,0.0,3.0,1.0,0.0
17669460,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855112433433532,0.3758957982063293,0.3385387361049652,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.98939847946167,0.3820543885231018,0.3616429567337036,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.853567898273468,0.248224675655365,0.174235001206398,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.896751880645752,0.2877165675163269,0.2731395363807678,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890475749969482,0.1281456351280212,0.5825901627540588,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878766894340515,1.0,1.0,0.7323681116104126,1.0,-2.0767481327056885,0.976410150527954,1.1003379821777344,0.4999501705169678,0.9889973998069764,0.9889973998069764,0.0,66.13179016113281,58.0,55522.06640625,0.0,742.3552856445312,1.0,280.0433654785156,283.5464782714844,300.4132385253906,304.00506591796875,293.1499938964844,293.1499938964844,279.75,32985.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611814737319946,1.0,0.0,0.0,3.791341781616211,3.7913665771484375,9.591336720404795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.234375,0.0,1672.749267578125,1895.4371337890625,0.0,2122.94384765625,0.9347677826881408,1.0,0.0,3.0,1.0,0.0
17669520,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855112433433532,0.3758957982063293,0.3385387361049652,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.98939847946167,0.3820543885231018,0.3616429567337036,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.853567898273468,0.248224675655365,0.174235001206398,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.896751880645752,0.2877165675163269,0.2731395363807678,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890475749969482,0.1281456351280212,0.5825901627540588,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878766894340515,1.0,1.0,0.7323681116104126,1.0,-2.0767481327056885,0.976410150527954,1.1003379821777344,0.4999501705169678,0.9889973998069764,0.9889973998069764,0.0,66.13179016113281,58.0,55522.06640625,0.0,742.3552856445312,1.0,280.0433654785156,283.5464782714844,300.4132385253906,304.00506591796875,293.1499938964844,293.1499938964844,279.75,32985.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611814737319946,1.0,0.0,0.0,3.791341781616211,3.7913665771484375,9.591336720404795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.234375,0.0,1672.749267578125,1895.4371337890625,0.0,2122.94384765625,0.9347677826881408,1.0,0.0,3.0,1.0,0.0
17669580,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994888424873352,0.374364286661148,0.3374161720275879,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836344182491302,0.3624133765697479,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654269576072693,0.248868390917778,0.17475126683712,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098464250564576,0.2882921397686004,0.273777037858963,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982520818710327,0.1279428452253341,0.5816054344177246,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854670524597168,1.0,1.0,0.7328633666038513,1.0,-2.0765302181243896,0.976112186908722,1.100417971611023,0.4997331798076629,0.8640362620353699,0.8640362620353699,0.0,63.27314376831055,61.0,55930.890625,0.0,732.059814453125,1.0,279.756591796875,283.4064025878906,300.47808837890625,304.15399169921875,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619034647941589,1.0,0.0,0.0,3.6572248935699454,3.657249689102173,8.924761232265155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.3544921875,0.0,1570.645751953125,1895.4371337890625,0.0,2129.288818359375,0.9099703431129456,1.0,0.0,3.0,1.0,0.0
17669640,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994888424873352,0.374364286661148,0.3374161720275879,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836344182491302,0.3624133765697479,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654269576072693,0.248868390917778,0.17475126683712,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098464250564576,0.2882921397686004,0.273777037858963,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982520818710327,0.1279428452253341,0.5816054344177246,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854670524597168,1.0,1.0,0.7328633666038513,1.0,-2.0765302181243896,0.976112186908722,1.100417971611023,0.4997331798076629,0.8640362620353699,0.8640362620353699,0.0,63.27314376831055,61.0,55930.890625,0.0,732.059814453125,1.0,279.756591796875,283.4064025878906,300.47808837890625,304.15399169921875,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619034647941589,1.0,0.0,0.0,3.6572248935699454,3.657249689102173,8.924761232265155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.3544921875,0.0,1570.645751953125,1895.4371337890625,0.0,2129.288818359375,0.9099703431129456,1.0,0.0,3.0,1.0,0.0
17669700,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956517219543456,0.3740547001361847,0.3368279337882995,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848621547222137,0.3611839711666107,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.867216944694519,0.249398186802864,0.1749908328056335,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118293523788452,0.2887730598449707,0.2740597128868103,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992219686508179,0.1279143840074539,0.5810754895210266,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.03436279296875,1.0,0.3848800361156463,1.0,1.0,0.7331109642982483,1.0,-2.074341297149658,0.9749467372894288,1.099394679069519,0.4989915192127228,0.9607389569282532,0.9607389569282532,0.0,62.87523651123047,61.0,55257.41796875,0.0,728.8094482421875,1.0,280.0023193359375,283.5633239746094,300.41119384765625,303.9412841796875,293.1499938964844,293.1499938964844,280.04998779296875,34502.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611369490623474,1.0,0.0,0.0,3.700314521789551,3.70033860206604,9.136304015555652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.013671875,0.0,1578.5079345703125,1895.4371337890625,0.0,2122.552734375,0.9177237749099731,1.0,0.0,3.0,1.0,0.0
17669760,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963778257369996,0.3739947378635406,0.3367173671722412,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864586949348449,0.3600054085254669,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689079880714417,0.250091552734375,0.1754352897405624,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136511087417604,0.2894176244735718,0.2746144235134125,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000911235809326,0.12798772752285,0.5812028050422668,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.3846958875656128,1.0,1.0,0.733418881893158,1.0,-2.0741419792175293,0.974747896194458,1.0993942022323608,0.4987787306308746,0.9875498414039612,0.9875498414039612,0.0,62.63965606689453,64.0,55385.66015625,0.0,727.8109130859375,1.0,280.04327392578125,283.5431823730469,300.4038391113281,303.9883117675781,293.1499938964844,293.1499938964844,279.75,32930.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760596752166748,1.0,0.0,0.0,3.7855474948883057,3.785572290420532,9.562041896060691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.2734375,0.0,1665.4444580078125,1895.4371337890625,0.0,2117.80908203125,0.93349689245224,1.0,0.0,3.0,1.0,0.0
17669820,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947060346603394,0.3724806308746338,0.3357112109661102,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887461423873901,0.3613670170307159,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688173890113831,0.250744491815567,0.1760440319776535,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132647514343262,0.2899654507637024,0.2753444015979767,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990333199501038,0.1278107911348343,0.5809179544448853,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852574825286865,1.0,1.0,0.7340347766876221,1.0,-2.075834274291992,0.9753736853599548,1.100460648536682,0.4989746212959289,0.8631256222724915,0.8631256222724915,0.0,62.94489669799805,67.0,55808.41796875,0.0,730.3126220703125,1.0,279.75665283203125,283.4067687988281,300.4660339355469,304.1328125,293.1499938964844,293.1499938964844,280.04998779296875,39944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613778114318848,1.0,0.0,0.0,3.6484320163726807,3.648456573486328,8.881897883838974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.990234375,0.0,1560.926025390625,1895.4371337890625,0.0,2124.668701171875,0.9081159234046936,1.0,0.0,3.0,1.0,0.0
17669880,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947060346603394,0.3724806308746338,0.3357112109661102,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887461423873901,0.3613670170307159,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688173890113831,0.250744491815567,0.1760440319776535,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132647514343262,0.2899654507637024,0.2753444015979767,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990333199501038,0.1278107911348343,0.5809179544448853,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852574825286865,1.0,1.0,0.7340347766876221,1.0,-2.075834274291992,0.9753736853599548,1.100460648536682,0.4989746212959289,0.8631256222724915,0.8631256222724915,0.0,62.94489669799805,67.0,55808.41796875,0.0,730.3126220703125,1.0,279.75665283203125,283.4067687988281,300.4660339355469,304.1328125,293.1499938964844,293.1499938964844,280.04998779296875,39944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613778114318848,1.0,0.0,0.0,3.6484320163726807,3.648456573486328,8.881897883838974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.990234375,0.0,1560.926025390625,1895.4371337890625,0.0,2124.668701171875,0.9081159234046936,1.0,0.0,3.0,1.0,0.0
