time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917148351669312,0.3722073137760162,0.3351321220397949,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912165462970733,0.3650127947330475,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671528697013855,0.252036452293396,0.1768037974834442,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109482169151306,0.2911152243614197,0.2762435674667358,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6965506672859192,0.1278961151838302,0.5809282064437866,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868238031864166,1.0,1.0,0.7346506714820862,1.0,-2.0815176963806152,0.977988064289093,1.1035295724868774,0.5002415180206299,0.994571328163147,0.994571328163147,0.0,63.79990005493164,70.0,55455.77734375,0.0,738.1412353515625,1.0,280.0433044433594,283.54620361328125,300.3931579589844,303.97808837890625,293.1499938964844,293.1499938964844,279.75,32685.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601760625839233,1.0,0.0,0.0,3.787218570709229,3.787243366241455,9.57048769123503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.494140625,0.0,1665.5247802734375,1895.4371337890625,0.0,2114.117431640625,0.933646559715271,1.0,0.0,3.0,1.0,0.0
17670000,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917148351669312,0.3722073137760162,0.3351321220397949,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912165462970733,0.3650127947330475,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671528697013855,0.252036452293396,0.1768037974834442,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109482169151306,0.2911152243614197,0.2762435674667358,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6965506672859192,0.1278961151838302,0.5809282064437866,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868238031864166,1.0,1.0,0.7346506714820862,1.0,-2.0815176963806152,0.977988064289093,1.1035295724868774,0.5002415180206299,0.994571328163147,0.994571328163147,0.0,63.79990005493164,70.0,55455.77734375,0.0,738.1412353515625,1.0,280.0433044433594,283.54620361328125,300.3931579589844,303.97808837890625,293.1499938964844,293.1499938964844,279.75,32685.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601760625839233,1.0,0.0,0.0,3.787218570709229,3.787243366241455,9.57048769123503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.494140625,0.0,1665.5247802734375,1895.4371337890625,0.0,2114.117431640625,0.933646559715271,1.0,0.0,3.0,1.0,0.0
17670060,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863603711128236,0.370777279138565,0.334250807762146,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924023509025574,0.3708898425102234,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632440567016602,0.2527507245540619,0.1774903237819671,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061101675033568,0.2916792333126068,0.2770363986492157,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922508478164673,0.1277381777763366,0.5809549689292908,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.8893737792969,1.0,0.3891742825508117,1.0,1.0,0.7353703379631042,1.0,-2.089328527450561,0.9816048741340636,1.1077237129211426,0.5021276473999023,0.8720508813858032,0.8720508813858032,0.0,65.27169799804688,73.0,56083.66796875,0.0,750.0181884765625,1.0,279.7565612792969,283.4002380371094,300.4603881835937,304.14117431640625,293.1499938964844,293.1499938964844,280.04998779296875,39396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611907720565796,1.0,0.0,0.0,3.6734328269958496,3.6734578609466553,9.004041885418701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.03125,0.0,1584.9725341796875,1895.4371337890625,0.0,2123.025390625,0.9131598472595216,1.0,0.0,3.0,1.0,0.0
17670120,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863603711128236,0.370777279138565,0.334250807762146,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924023509025574,0.3708898425102234,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632440567016602,0.2527507245540619,0.1774903237819671,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061101675033568,0.2916792333126068,0.2770363986492157,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922508478164673,0.1277381777763366,0.5809549689292908,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.8893737792969,1.0,0.3891742825508117,1.0,1.0,0.7353703379631042,1.0,-2.089328527450561,0.9816048741340636,1.1077237129211426,0.5021276473999023,0.8720508813858032,0.8720508813858032,0.0,65.27169799804688,73.0,56083.66796875,0.0,750.0181884765625,1.0,279.7565612792969,283.4002380371094,300.4603881835937,304.14117431640625,293.1499938964844,293.1499938964844,280.04998779296875,39396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611907720565796,1.0,0.0,0.0,3.6734328269958496,3.6734578609466553,9.004041885418701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.03125,0.0,1584.9725341796875,1895.4371337890625,0.0,2123.025390625,0.9131598472595216,1.0,0.0,3.0,1.0,0.0
17670180,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776061773300172,0.3705203831195831,0.3337497115135193,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.994032621383667,0.3940540552139282,0.3730958998203277,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563191890716553,0.2540684044361114,0.1783146262168884,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980754613876343,0.2928062081336975,0.2779779732227325,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6852015256881714,0.1277981102466583,0.5811702013015747,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.3918012380599975,1.0,1.0,0.7360900640487671,1.0,-2.093775987625122,0.9835599660873412,1.1102160215377808,0.5030577778816223,1.0,1.0,0.0,67.59785461425781,76.0,55683.25,0.0,762.1172485351562,1.0,280.0434875488281,283.54010009765625,300.3883972167969,303.98858642578125,293.1499938964844,293.1499938964844,279.75,32705.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602742314338684,1.0,0.0,0.0,3.809446334838867,3.809471368789673,9.683157031759038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.7333984375,0.0,1692.173828125,1895.4371337890625,0.0,2114.978271484375,0.9386860728263856,1.0,0.0,3.0,1.0,0.0
17670240,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776061773300172,0.3705203831195831,0.3337497115135193,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.994032621383667,0.3940540552139282,0.3730958998203277,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563191890716553,0.2540684044361114,0.1783146262168884,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980754613876343,0.2928062081336975,0.2779779732227325,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6852015256881714,0.1277981102466583,0.5811702013015747,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.3918012380599975,1.0,1.0,0.7360900640487671,1.0,-2.093775987625122,0.9835599660873412,1.1102160215377808,0.5030577778816223,1.0,1.0,0.0,67.59785461425781,76.0,55683.25,0.0,762.1172485351562,1.0,280.0434875488281,283.54010009765625,300.3883972167969,303.98858642578125,293.1499938964844,293.1499938964844,279.75,32705.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602742314338684,1.0,0.0,0.0,3.809446334838867,3.809471368789673,9.683157031759038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.7333984375,0.0,1692.173828125,1895.4371337890625,0.0,2114.978271484375,0.9386860728263856,1.0,0.0,3.0,1.0,0.0
17670300,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729505777359008,0.3699676096439361,0.3335924744606018,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908136129379272,0.3947460055351257,0.3739688694477081,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529208898544312,0.2545314431190491,0.1787906289100647,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.894108235836029,0.2931753695011139,0.2785328924655914,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817420125007629,0.1277608126401901,0.5815542340278625,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2245178222656,284.8634033203125,1.0,0.3932165801525116,1.0,1.0,0.7364498972892761,1.0,-2.096316337585449,0.984686553478241,1.111629843711853,0.5036435127258301,0.9032686948776244,0.9032686948776244,0.0,68.84685516357422,76.0,56547.26953125,0.0,768.7769165039062,1.0,279.79400634765625,283.357177734375,300.45172119140625,304.2080078125,293.1499938964844,293.1499938964844,279.75,36169.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610018849372864,1.0,0.0,0.0,3.805705785751343,3.805731296539306,9.664150866228738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.6904296875,0.0,1714.7227783203125,1895.4371337890625,0.0,2121.366455078125,0.9382501840591432,1.0,0.0,3.0,1.0,0.0
17670360,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.966396987438202,0.3690941631793976,0.3329388797283172,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.986177146434784,0.3952260315418243,0.3745271265506744,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481779098510742,0.2547906339168548,0.1790564954280853,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886585235595703,0.2933290898799896,0.2787997126579284,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771171689033508,0.1276028454303741,0.5813226699829102,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1359558105469,297.2194519042969,284.8807983398437,1.0,0.3945804536342621,1.0,1.0,0.7368733286857605,1.0,-2.0965654850006104,0.9846571683883668,1.1119084358215332,0.5035703778266907,0.8729923963546753,0.8729923963546753,0.0,70.39437866210938,79.0,56212.28515625,0.0,774.5177612304688,1.0,279.75640869140625,283.3853759765625,300.45269775390625,304.1460876464844,293.1499938964844,293.1499938964844,280.04998779296875,39578.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615199089050293,1.0,0.0,0.0,3.696326494216919,3.6963515281677246,9.116621413340908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.42578125,0.0,1612.4390869140625,1895.4371337890625,0.0,2125.9169921875,0.9180901646614076,1.0,0.0,3.0,1.0,0.0
17670420,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9558680057525636,0.3688586354255676,0.3324523270130157,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789207577705384,0.3973093032836914,0.3762854337692261,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413339853286743,0.2561396658420563,0.179902583360672,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805367350578308,0.2944332063198089,0.2797209918498993,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700199842453003,0.1276465356349945,0.5814894437789917,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.22265625,285.02880859375,1.0,0.3974250853061676,1.0,1.0,0.7377201318740845,1.0,-2.100410461425781,0.986279308795929,1.114131212234497,0.5042556524276733,1.0,1.0,0.0,73.09415435791016,82.0,55756.83984375,0.0,787.525390625,1.0,280.0435791015625,283.5330810546875,300.37506103515625,303.98114013671875,293.1499938964844,293.1499938964844,279.75,32901.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607240676879883,1.0,0.0,0.0,3.8218913078308105,3.8219165802001953,9.74652834884182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.744140625,0.0,1708.672119140625,1895.4371337890625,0.0,2118.9267578125,0.9416186213493348,1.0,0.0,3.0,1.0,0.0
17670480,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9558680057525636,0.3688586354255676,0.3324523270130157,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789207577705384,0.3973093032836914,0.3762854337692261,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413339853286743,0.2561396658420563,0.179902583360672,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805367350578308,0.2944332063198089,0.2797209918498993,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700199842453003,0.1276465356349945,0.5814894437789917,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.22265625,285.02880859375,1.0,0.3974250853061676,1.0,1.0,0.7377201318740845,1.0,-2.100410461425781,0.986279308795929,1.114131212234497,0.5042556524276733,1.0,1.0,0.0,73.09415435791016,82.0,55756.83984375,0.0,787.525390625,1.0,280.0435791015625,283.5330810546875,300.37506103515625,303.98114013671875,293.1499938964844,293.1499938964844,279.75,32901.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607240676879883,1.0,0.0,0.0,3.8218913078308105,3.8219165802001953,9.74652834884182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.744140625,0.0,1708.672119140625,1895.4371337890625,0.0,2118.9267578125,0.9416186213493348,1.0,0.0,3.0,1.0,0.0
17670540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441341757774352,0.3675072491168976,0.3317084610462188,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707188606262208,0.3986378908157348,0.3779242634773254,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342521786689758,0.2569240927696228,0.1806897819042205,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721255660057068,0.2949643731117248,0.280553251504898,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628412008285522,0.1274613142013549,0.5816965699195862,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.21728515625,284.88104248046875,1.0,0.4003697335720062,1.0,1.0,0.7385669350624084,1.0,-2.103684186935425,0.9875929355621338,1.116091251373291,0.5048907399177551,0.8754470348358154,0.8754470348358154,0.0,76.05223846435547,85.0,56303.34765625,0.0,800.9959106445312,1.0,279.75616455078125,283.37994384765625,300.4371337890625,304.1357421875,293.1499938964844,293.1499938964844,280.04998779296875,39539.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620536088943481,1.0,0.0,0.0,3.707985877990722,3.7080111503601074,9.174225965580264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.1474609375,0.0,1625.549072265625,1895.4371337890625,0.0,2130.609130859375,0.9207728505134584,1.0,0.0,3.0,1.0,0.0
17670600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441341757774352,0.3675072491168976,0.3317084610462188,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707188606262208,0.3986378908157348,0.3779242634773254,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342521786689758,0.2569240927696228,0.1806897819042205,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721255660057068,0.2949643731117248,0.280553251504898,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628412008285522,0.1274613142013549,0.5816965699195862,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.21728515625,284.88104248046875,1.0,0.4003697335720062,1.0,1.0,0.7385669350624084,1.0,-2.103684186935425,0.9875929355621338,1.116091251373291,0.5048907399177551,0.8754470348358154,0.8754470348358154,0.0,76.05223846435547,85.0,56303.34765625,0.0,800.9959106445312,1.0,279.75616455078125,283.37994384765625,300.4371337890625,304.1357421875,293.1499938964844,293.1499938964844,280.04998779296875,39539.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620536088943481,1.0,0.0,0.0,3.707985877990722,3.7080111503601074,9.174225965580264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.1474609375,0.0,1625.549072265625,1895.4371337890625,0.0,2130.609130859375,0.9207728505134584,1.0,0.0,3.0,1.0,0.0
17670660,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336665868759156,0.3673437833786011,0.3312902152538299,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633267521858216,0.4007814228534698,0.3797567188739776,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283407688140869,0.2583487331867218,0.1815887838602066,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650064468383789,0.2960871756076813,0.2814929783344269,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566573977470398,0.12752166390419,0.581950843334198,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033232629299164,1.0,1.0,0.7393490076065063,1.0,-2.1078908443450928,0.9894172549247742,1.118473768234253,0.5057108402252197,1.0,1.0,0.0,78.86740112304688,88.0,55832.66015625,0.0,814.8302001953125,1.0,280.0435791015625,283.5304260253906,300.3585510253906,303.96929931640625,293.1499938964844,293.1499938964844,279.75,33020.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613257765769958,1.0,0.0,0.0,3.8293516635894775,3.829376697540283,9.784615713215317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.9228515625,0.0,1718.6180419921875,1895.4371337890625,0.0,2124.211669921875,0.943466067314148,1.0,0.0,3.0,1.0,0.0
17670720,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336665868759156,0.3673437833786011,0.3312902152538299,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633267521858216,0.4007814228534698,0.3797567188739776,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283407688140869,0.2583487331867218,0.1815887838602066,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650064468383789,0.2960871756076813,0.2814929783344269,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566573977470398,0.12752166390419,0.581950843334198,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033232629299164,1.0,1.0,0.7393490076065063,1.0,-2.1078908443450928,0.9894172549247742,1.118473768234253,0.5057108402252197,1.0,1.0,0.0,78.86740112304688,88.0,55832.66015625,0.0,814.8302001953125,1.0,280.0435791015625,283.5304260253906,300.3585510253906,303.96929931640625,293.1499938964844,293.1499938964844,279.75,33020.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613257765769958,1.0,0.0,0.0,3.8293516635894775,3.829376697540283,9.784615713215317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.9228515625,0.0,1718.6180419921875,1895.4371337890625,0.0,2124.211669921875,0.943466067314148,1.0,0.0,3.0,1.0,0.0
17670780,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225928783416748,0.3660619854927063,0.3306098878383636,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551811814308168,0.4021272659301758,0.3814220428466797,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221836686134338,0.259203553199768,0.1824277490377426,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577267527580261,0.2966336011886596,0.2823432981967926,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504945158958435,0.1273542046546936,0.5822503566741943,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063388407230377,1.0,1.0,0.7401310801506042,1.0,-2.111467838287353,0.9909042119979858,1.120563507080078,0.5064659118652344,0.8793166875839233,0.8793166875839233,0.0,81.907470703125,91.0,56420.7421875,0.0,828.955810546875,1.0,279.7570495605469,283.3739013671875,300.419921875,304.1255798339844,293.1499938964844,293.1499938964844,280.04998779296875,39346.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627142071723938,1.0,0.0,0.0,3.7237584590911865,3.7237837314605713,9.25244023619598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.15625,0.0,1642.3355712890625,1895.4371337890625,0.0,2136.421142578125,0.9239882230758668,1.0,0.0,3.0,1.0,0.0
17670840,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225928783416748,0.3660619854927063,0.3306098878383636,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551811814308168,0.4021272659301758,0.3814220428466797,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221836686134338,0.259203553199768,0.1824277490377426,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577267527580261,0.2966336011886596,0.2823432981967926,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504945158958435,0.1273542046546936,0.5822503566741943,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063388407230377,1.0,1.0,0.7401310801506042,1.0,-2.111467838287353,0.9909042119979858,1.120563507080078,0.5064659118652344,0.8793166875839233,0.8793166875839233,0.0,81.907470703125,91.0,56420.7421875,0.0,828.955810546875,1.0,279.7570495605469,283.3739013671875,300.419921875,304.1255798339844,293.1499938964844,293.1499938964844,280.04998779296875,39346.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627142071723938,1.0,0.0,0.0,3.7237584590911865,3.7237837314605713,9.25244023619598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.15625,0.0,1642.3355712890625,1895.4371337890625,0.0,2136.421142578125,0.9239882230758668,1.0,0.0,3.0,1.0,0.0
17670900,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170559644699096,0.3658614158630371,0.3301876187324524,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508982300758362,0.4030847251415252,0.3821587562561035,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190252780914307,0.2598527669906616,0.1827952563762664,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540624380111694,0.2971036434173584,0.2826801836490631,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473788619041443,0.1273363083600998,0.5821178555488586,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1646728515625,297.2170715332031,285.038330078125,1.0,0.4077960252761841,1.0,1.0,0.7405221462249756,1.0,-2.1125290393829346,0.9913011193275452,1.1212278604507446,0.5065904855728149,0.9791104197502136,0.9791104197502136,0.0,83.47049713134766,91.0,55749.44140625,0.0,835.5359497070312,1.0,280.0038452148437,283.5389709472656,300.3511657714844,303.9109191894531,293.1499938964844,293.1499938964844,280.04998779296875,34505.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622729539871216,1.0,0.0,0.0,3.759685039520264,3.75970983505249,9.431835223949748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.541015625,0.0,1647.1383056640625,1895.4371337890625,0.0,2132.538330078125,0.9309847950935364,1.0,0.0,3.0,1.0,0.0
17670960,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132782816886902,0.3659560680389404,0.3302505910396576,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480413794517516,0.4042792916297912,0.3832668662071228,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8170002102851868,0.2607014179229736,0.183379590511322,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516154885292053,0.2977715134620666,0.2833001017570495,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452150344848633,0.1274299472570419,0.5825880169868469,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1702880859375,297.22088623046875,285.03326416015625,1.0,0.4093357920646667,1.0,1.0,0.7409321665763855,1.0,-2.1159443855285645,0.9928569197654724,1.1230875253677368,0.5073672533035278,1.0,1.0,0.0,84.77751159667969,94.0,55923.80078125,0.0,843.3360595703125,1.0,280.0434265136719,283.5267639160156,300.3422241210937,303.9586486816406,293.1499938964844,293.1499938964844,279.75,33174.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620502710342407,1.0,0.0,0.0,3.8390917778015137,3.8391170501708975,9.83445374913572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.6513671875,0.0,1731.659912109375,1895.4371337890625,0.0,2130.57958984375,0.9456983208656312,1.0,0.0,3.0,1.0,0.0
17671020,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040535688400269,0.3647486269474029,0.3296359181404114,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403462409973145,0.4056329429149627,0.3849425613880157,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114869594573975,0.2616313993930816,0.184272214770317,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453794717788696,0.2983380556106567,0.2841705679893493,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.639965832233429,0.1272811293601989,0.5829731822013855,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.412377655506134,1.0,1.0,0.7417522072792053,1.0,-2.1198039054870605,0.9944712519645692,1.1253327131271362,0.5081984996795654,0.8833317756652832,0.8833317756652832,0.0,87.85149383544922,97.0,56538.734375,0.0,857.9417114257812,1.0,279.7567749023437,283.36944580078125,300.4037170410156,304.1162109375,293.1499938964844,293.1499938964844,280.04998779296875,39269.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634840607643127,1.0,0.0,0.0,3.735907793045044,3.735933303833008,9.312914244219428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.15234375,0.0,1655.89892578125,1895.4371337890625,0.0,2143.200927734375,0.9267796277999878,1.0,0.0,3.0,1.0,0.0
17671080,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040535688400269,0.3647486269474029,0.3296359181404114,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403462409973145,0.4056329429149627,0.3849425613880157,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114869594573975,0.2616313993930816,0.184272214770317,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453794717788696,0.2983380556106567,0.2841705679893493,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.639965832233429,0.1272811293601989,0.5829731822013855,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.412377655506134,1.0,1.0,0.7417522072792053,1.0,-2.1198039054870605,0.9944712519645692,1.1253327131271362,0.5081984996795654,0.8833317756652832,0.8833317756652832,0.0,87.85149383544922,97.0,56538.734375,0.0,857.9417114257812,1.0,279.7567749023437,283.36944580078125,300.4037170410156,304.1162109375,293.1499938964844,293.1499938964844,280.04998779296875,39269.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634840607643127,1.0,0.0,0.0,3.735907793045044,3.735933303833008,9.312914244219428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.15234375,0.0,1655.89892578125,1895.4371337890625,0.0,2143.200927734375,0.9267796277999878,1.0,0.0,3.0,1.0,0.0
17671140,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966214656829834,0.3647031784057617,0.329332172870636,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337493181228638,0.4077919125556946,0.3867920637130737,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067572116851807,0.2632049918174743,0.1852760463953018,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401337265968323,0.2994951009750366,0.2851445078849792,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354374289512634,0.1273730844259262,0.5833869576454163,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153887033462524,1.0,1.0,0.7425722479820251,1.0,-2.1245274543762207,0.9965401291847228,1.127987265586853,0.509170651435852,1.0,1.0,0.0,90.74610900878906,100.0,56023.68359375,0.0,872.75244140625,1.0,280.0433044433594,283.5242614746094,300.3265380859375,303.9495544433594,293.1499938964844,293.1499938964844,279.75,33390.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628618478775024,1.0,0.0,0.0,3.8479292392730713,3.847954750061035,9.87978410194046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.03125,0.0,1744.1431884765625,1895.4371337890625,0.0,2137.720947265625,0.9476953744888306,1.0,0.0,3.0,1.0,0.0
17671200,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966214656829834,0.3647031784057617,0.329332172870636,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337493181228638,0.4077919125556946,0.3867920637130737,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067572116851807,0.2632049918174743,0.1852760463953018,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401337265968323,0.2994951009750366,0.2851445078849792,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354374289512634,0.1273730844259262,0.5833869576454163,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153887033462524,1.0,1.0,0.7425722479820251,1.0,-2.1245274543762207,0.9965401291847228,1.127987265586853,0.509170651435852,1.0,1.0,0.0,90.74610900878906,100.0,56023.68359375,0.0,872.75244140625,1.0,280.0433044433594,283.5242614746094,300.3265380859375,303.9495544433594,293.1499938964844,293.1499938964844,279.75,33390.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628618478775024,1.0,0.0,0.0,3.8479292392730713,3.847954750061035,9.87978410194046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.03125,0.0,1744.1431884765625,1895.4371337890625,0.0,2137.720947265625,0.9476953744888306,1.0,0.0,3.0,1.0,0.0
17671260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888593316078186,0.3635620772838592,0.3287792801856994,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267594218254088,0.4091478586196899,0.3884748518466949,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016569018363953,0.2642055451869964,0.1862207204103469,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347432613372803,0.3000805079936981,0.2860357761383056,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308937668800354,0.1272416561841964,0.583855152130127,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184384346008301,1.0,1.0,0.7434530854225159,1.0,-2.128657102584839,0.998269259929657,1.130387783050537,0.5100657343864441,0.887694239616394,0.887694239616394,0.0,93.83519744873048,103.0,56684.25390625,0.0,887.7731323242188,1.0,279.7567138671875,283.3634033203125,300.3887939453125,304.10986328125,293.1499938964844,293.1499938964844,280.04998779296875,39133.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643297910690308,1.0,0.0,0.0,3.751871109008789,3.751896858215332,9.392671245223028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.62109375,0.0,1673.588134765625,1895.4371337890625,0.0,2150.656005859375,0.9302116632461548,1.0,0.0,3.0,1.0,0.0
17671320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888593316078186,0.3635620772838592,0.3287792801856994,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267594218254088,0.4091478586196899,0.3884748518466949,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016569018363953,0.2642055451869964,0.1862207204103469,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347432613372803,0.3000805079936981,0.2860357761383056,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308937668800354,0.1272416561841964,0.583855152130127,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184384346008301,1.0,1.0,0.7434530854225159,1.0,-2.128657102584839,0.998269259929657,1.130387783050537,0.5100657343864441,0.887694239616394,0.887694239616394,0.0,93.83519744873048,103.0,56684.25390625,0.0,887.7731323242188,1.0,279.7567138671875,283.3634033203125,300.3887939453125,304.10986328125,293.1499938964844,293.1499938964844,280.04998779296875,39133.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643297910690308,1.0,0.0,0.0,3.751871109008789,3.751896858215332,9.392671245223028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.62109375,0.0,1673.588134765625,1895.4371337890625,0.0,2150.656005859375,0.9302116632461548,1.0,0.0,3.0,1.0,0.0
17671380,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822126388549805,0.363566517829895,0.3285159170627594,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208611249923706,0.4113056659698486,0.3903172016143799,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.797396719455719,0.2658464014530182,0.1872685253620147,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301510810852051,0.3012516498565674,0.2870194017887115,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.626891016960144,0.1273456662893295,0.5843223333358765,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214481115341186,1.0,1.0,0.7443339228630066,1.0,-2.1335489749908447,1.0004026889801023,1.1331462860107422,0.5110700726509094,1.0,1.0,0.0,96.74838256835938,106.0,56151.41015625,0.0,902.932373046875,1.0,280.0436096191406,283.5228881835937,300.31231689453125,303.9427795410156,293.1499938964844,293.1499938964844,279.75,33524.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637389898300171,1.0,0.0,0.0,3.858095407485962,3.858121156692505,9.932057309924858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.5712890625,0.0,1757.6658935546875,1895.4371337890625,0.0,2145.447265625,0.9501606225967408,1.0,0.0,3.0,1.0,0.0
17671440,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822126388549805,0.363566517829895,0.3285159170627594,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208611249923706,0.4113056659698486,0.3903172016143799,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.797396719455719,0.2658464014530182,0.1872685253620147,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301510810852051,0.3012516498565674,0.2870194017887115,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.626891016960144,0.1273456662893295,0.5843223333358765,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214481115341186,1.0,1.0,0.7443339228630066,1.0,-2.1335489749908447,1.0004026889801023,1.1331462860107422,0.5110700726509094,1.0,1.0,0.0,96.74838256835938,106.0,56151.41015625,0.0,902.932373046875,1.0,280.0436096191406,283.5228881835937,300.31231689453125,303.9427795410156,293.1499938964844,293.1499938964844,279.75,33524.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637389898300171,1.0,0.0,0.0,3.858095407485962,3.858121156692505,9.932057309924858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.5712890625,0.0,1757.6658935546875,1895.4371337890625,0.0,2145.447265625,0.9501606225967408,1.0,0.0,3.0,1.0,0.0
17671500,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.87932288646698,0.3632138669490814,0.32852303981781,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183834195137024,0.4121394753456116,0.3913650810718536,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956448793411255,0.26649871468544,0.1878777891397476,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282080292701721,0.301677405834198,0.2876264750957489,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251903176307678,0.127352699637413,0.5848998427391052,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.20513916015625,297.22137451171875,284.87762451171875,1.0,0.4230131804943084,1.0,1.0,0.744774341583252,1.0,-2.1369733810424805,1.0019419193267822,1.1350313425064087,0.5118932723999023,0.9258165955543518,0.9258165955543518,0.0,98.15308380126952,106.0,57111.03125,0.0,911.27099609375,1.0,279.7933959960937,283.341064453125,300.3740234375,304.1623840332031,293.1499938964844,293.1499938964844,279.75,35877.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645833492279053,1.0,0.0,0.0,3.862336397171021,3.8623626232147217,9.953905646398198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.4248046875,0.0,1781.5174560546875,1895.4371337890625,0.0,2152.89208984375,0.9511967301368712,1.0,0.0,3.0,1.0,0.0
17671560,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753324747085571,0.3624982833862304,0.3280369639396667,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.914783239364624,0.4126698672771454,0.3920166492462158,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929592728614807,0.2669197618961334,0.1882687211036682,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254231810569763,0.3018610775470733,0.2879387438297272,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228384971618652,0.1272322535514831,0.584876537322998,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244965612888336,1.0,1.0,0.7452318668365479,1.0,-2.137991189956665,1.0022830963134766,1.1357080936431885,0.5120512843132019,0.8913565874099731,0.8913565874099731,0.0,99.83538818359376,109.0,56847.578125,0.0,918.3592529296876,1.0,279.756103515625,283.355712890625,300.37664794921875,304.1078186035156,293.1499938964844,293.1499938964844,280.04998779296875,39075.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652325630187988,1.0,0.0,0.0,3.7693684101104736,3.7693939208984375,9.480482390245016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.7705078125,0.0,1693.8382568359375,1895.4371337890625,0.0,2158.62255859375,0.9338979721069336,1.0,0.0,3.0,1.0,0.0
17671620,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693927526473999,0.3625452816486358,0.3278088569641113,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097059965133668,0.4148226082324981,0.3938493132591247,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892284989356995,0.26862433552742,0.1893582940101623,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213002681732178,0.3030441701412201,0.2889310717582702,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191453337669373,0.1273461580276489,0.5853896737098694,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274980723857879,1.0,1.0,0.7461468577384949,1.0,-2.1430296897888184,1.0044807195663452,1.1385489702224731,0.513087809085846,1.0,1.0,0.0,102.7625732421875,112.0,56294.15625,0.0,933.840087890625,1.0,280.0433959960937,283.5210876464844,300.30133056640625,303.9402160644531,293.1499938964844,293.1499938964844,279.75,33752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646644711494446,1.0,0.0,0.0,3.868500232696533,3.868525981903076,9.985700444303802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.3642578125,0.0,1772.2939453125,1895.4371337890625,0.0,2153.6083984375,0.9528292417526244,1.0,0.0,3.0,1.0,0.0
17671680,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693927526473999,0.3625452816486358,0.3278088569641113,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097059965133668,0.4148226082324981,0.3938493132591247,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892284989356995,0.26862433552742,0.1893582940101623,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213002681732178,0.3030441701412201,0.2889310717582702,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191453337669373,0.1273461580276489,0.5853896737098694,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274980723857879,1.0,1.0,0.7461468577384949,1.0,-2.1430296897888184,1.0044807195663452,1.1385489702224731,0.513087809085846,1.0,1.0,0.0,102.7625732421875,112.0,56294.15625,0.0,933.840087890625,1.0,280.0433959960937,283.5210876464844,300.30133056640625,303.9402160644531,293.1499938964844,293.1499938964844,279.75,33752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646644711494446,1.0,0.0,0.0,3.868500232696533,3.868525981903076,9.985700444303802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.3642578125,0.0,1772.2939453125,1895.4371337890625,0.0,2153.6083984375,0.9528292417526244,1.0,0.0,3.0,1.0,0.0
17671740,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.863260805606842,0.3615385293960571,0.3273798525333404,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045993685722352,0.4161881804466247,0.3955489993095398,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853432893753052,0.2697650194168091,0.1904047280550003,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170055747032166,0.3036723434925079,0.2898669242858886,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153275966644287,0.1272468268871307,0.5860029458999634,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305382966995239,1.0,1.0,0.7470619082450867,1.0,-2.14767861366272,1.006461262702942,1.1412173509597778,0.5141210556030273,0.8982824683189392,0.8982824683189392,0.0,105.85533142089844,115.0,57051.31640625,0.0,949.6143188476562,1.0,279.75665283203125,283.35040283203125,300.3665466308594,304.1090087890625,293.1499938964844,293.1499938964844,279.45001220703125,38783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661665678024292,1.0,0.0,0.0,3.790391445159912,3.790417432785034,9.586530040905927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.1337890625,0.0,1716.6671142578125,1895.4371337890625,0.0,2166.8740234375,0.9383918642997742,1.0,0.0,3.0,1.0,0.0
