time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.863260805606842,0.3615385293960571,0.3273798525333404,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045993685722352,0.4161881804466247,0.3955489993095398,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853432893753052,0.2697650194168091,0.1904047280550003,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170055747032166,0.3036723434925079,0.2898669242858886,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153275966644287,0.1272468268871307,0.5860029458999634,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305382966995239,1.0,1.0,0.7470619082450867,1.0,-2.14767861366272,1.006461262702942,1.1412173509597778,0.5141210556030273,0.8982824683189392,0.8982824683189392,0.0,105.85533142089844,115.0,57051.31640625,0.0,949.6143188476562,1.0,279.75665283203125,283.35040283203125,300.3665466308594,304.1090087890625,293.1499938964844,293.1499938964844,279.45001220703125,38783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661665678024292,1.0,0.0,0.0,3.790391445159912,3.790417432785034,9.586530040905927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.1337890625,0.0,1716.6671142578125,1895.4371337890625,0.0,2166.8740234375,0.9383918642997742,1.0,0.0,3.0,1.0,0.0
17671860,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562685251235962,0.3604121506214142,0.3263735771179199,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987737894058228,0.4173465371131897,0.3966931998729706,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806045413017273,0.2707656025886535,0.1911510825157165,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117880821228027,0.3040791451931,0.2903405427932739,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105660200119019,0.1269845813512802,0.5854269862174988,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333470165729522,1.0,1.0,0.7479860782623291,1.0,-2.1486170291900635,1.0066152811050415,1.142001748085022,0.5140817761421204,0.827427327632904,0.827427327632904,0.0,109.23471069335938,118.0,57021.34375,0.0,962.8894653320312,1.0,279.45782470703125,283.35699462890625,300.37176513671875,304.1224670410156,293.1499938964844,293.1499938964844,279.75,42047.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678355574607849,1.0,0.0,0.0,3.493521213531494,3.493544816970825,8.14366842405434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.8076171875,0.0,1409.25634765625,1895.4371337890625,0.0,2181.642333984375,0.877140462398529,1.0,0.0,3.0,1.0,0.0
17671920,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562685251235962,0.3604121506214142,0.3263735771179199,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987737894058228,0.4173465371131897,0.3966931998729706,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806045413017273,0.2707656025886535,0.1911510825157165,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117880821228027,0.3040791451931,0.2903405427932739,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105660200119019,0.1269845813512802,0.5854269862174988,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333470165729522,1.0,1.0,0.7479860782623291,1.0,-2.1486170291900635,1.0066152811050415,1.142001748085022,0.5140817761421204,0.827427327632904,0.827427327632904,0.0,109.23471069335938,118.0,57021.34375,0.0,962.8894653320312,1.0,279.45782470703125,283.35699462890625,300.37176513671875,304.1224670410156,293.1499938964844,293.1499938964844,279.75,42047.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678355574607849,1.0,0.0,0.0,3.493521213531494,3.493544816970825,8.14366842405434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.8076171875,0.0,1409.25634765625,1895.4371337890625,0.0,2181.642333984375,0.877140462398529,1.0,0.0,3.0,1.0,0.0
17671980,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520763516426086,0.3607871532440185,0.3265380859375,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.895564079284668,0.4196873605251312,0.3987548053264618,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782476544380188,0.2727188766002655,0.192439317703247,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086875081062317,0.3054080009460449,0.2914899885654449,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074581146240234,0.1271580904722213,0.5861656665802002,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362829029560089,1.0,1.0,0.7489103078842163,1.0,-2.155100584030152,1.0095329284667969,1.1455676555633545,0.5155093669891357,0.9357588291168212,0.9357588291168212,0.0,111.9215850830078,121.0,56729.734375,0.0,979.0816040039062,1.0,279.7421264648437,283.4721984863281,300.2884826660156,303.95440673828125,293.1499938964844,293.1499938964844,279.45001220703125,33111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671937346458435,1.0,0.0,0.0,3.6377203464508057,3.6377437114715576,8.829820785649645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.2587890625,0.0,1498.0076904296875,1895.4371337890625,0.0,2175.959228515625,0.9001721739768982,1.0,0.0,3.0,1.0,0.0
17672040,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520763516426086,0.3607871532440185,0.3265380859375,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.895564079284668,0.4196873605251312,0.3987548053264618,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782476544380188,0.2727188766002655,0.192439317703247,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086875081062317,0.3054080009460449,0.2914899885654449,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074581146240234,0.1271580904722213,0.5861656665802002,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362829029560089,1.0,1.0,0.7489103078842163,1.0,-2.155100584030152,1.0095329284667969,1.1455676555633545,0.5155093669891357,0.9357588291168212,0.9357588291168212,0.0,111.9215850830078,121.0,56729.734375,0.0,979.0816040039062,1.0,279.7421264648437,283.4721984863281,300.2884826660156,303.95440673828125,293.1499938964844,293.1499938964844,279.45001220703125,33111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671937346458435,1.0,0.0,0.0,3.6377203464508057,3.6377437114715576,8.829820785649645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.2587890625,0.0,1498.0076904296875,1895.4371337890625,0.0,2175.959228515625,0.9001721739768982,1.0,0.0,3.0,1.0,0.0
17672100,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499889969825745,0.3604904413223266,0.3266006112098694,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939788341522217,0.4205129146575928,0.399804949760437,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771067023277283,0.2734482586383819,0.1931085586547851,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071634769439697,0.3058484196662903,0.2921172380447387,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6059913635253906,0.1271756291389465,0.5867948532104492,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378131628036499,1.0,1.0,0.7493723630905151,1.0,-2.158753156661988,1.01118266582489,1.1475703716278076,0.516388475894928,0.8427497148513794,0.8427497148513794,0.0,113.30706787109376,121.0,57458.49609375,0.0,987.7694702148438,1.0,279.4979553222656,283.31494140625,300.34918212890625,304.16473388671875,293.1499938964844,293.1499938964844,279.45001220703125,37647.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679721117019653,1.0,0.0,0.0,3.60396957397461,3.60399341583252,8.666735311635421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.1728515625,0.0,1494.725830078125,1895.4371337890625,0.0,2182.8515625,0.8936019539833069,1.0,0.0,3.0,1.0,0.0
17672160,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.847091019153595,0.359992504119873,0.3262286484241485,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915963768959045,0.4211552441120147,0.4004958570003509,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752470970153809,0.2740408778190613,0.1935800015926361,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048965930938721,0.306132048368454,0.2924758195877075,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039441227912903,0.1271119564771652,0.586898922920227,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392752349376678,1.0,1.0,0.7498466968536377,1.0,-2.160259485244751,1.011768817901611,1.1484906673431396,0.5166637897491455,0.8423615097999573,0.8423615097999573,0.0,114.94197082519533,109.0,57177.0703125,0.0,995.2733764648438,1.0,279.4581298828125,283.3698425292969,300.3489990234375,304.0985412597656,293.1499938964844,293.1499938964844,279.75,39411.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684904336929321,1.0,0.0,0.0,3.4909162521362305,3.490939378738404,8.131527806654049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.8994140625,0.0,1387.69189453125,1895.4371337890625,0.0,2187.44482421875,0.8733819127082825,1.0,0.0,3.0,1.0,0.0
17672220,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513427376747131,0.3602210283279419,0.3260614275932312,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978845477104187,0.4233762919902801,0.4022524058818817,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810518145561218,0.2759827375411987,0.1947156488895416,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093173027039,0.3074115514755249,0.2933951914310455,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074584126472473,0.1273145824670791,0.5868717432022095,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373825192451477,1.0,1.0,0.750795304775238,1.0,-2.1646015644073486,1.0136154890060425,1.1509861946105957,0.5175206065177917,0.952151894569397,0.952151894569397,0.0,112.38289642333984,97.0,56940.31640625,0.0,990.152587890625,1.0,279.7421875,283.4712219238281,300.2852478027344,303.961181640625,293.1499938964844,293.1499938964844,279.45001220703125,32374.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76783287525177,1.0,0.0,0.0,3.6533477306365967,3.653371334075928,8.905849426810164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.6494140625,0.0,1509.74853515625,1895.4371337890625,0.0,2181.61865234375,0.903139054775238,1.0,0.0,3.0,1.0,0.0
17672280,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513427376747131,0.3602210283279419,0.3260614275932312,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978845477104187,0.4233762919902801,0.4022524058818817,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810518145561218,0.2759827375411987,0.1947156488895416,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093173027039,0.3074115514755249,0.2933951914310455,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074584126472473,0.1273145824670791,0.5868717432022095,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373825192451477,1.0,1.0,0.750795304775238,1.0,-2.1646015644073486,1.0136154890060425,1.1509861946105957,0.5175206065177917,0.952151894569397,0.952151894569397,0.0,112.38289642333984,97.0,56940.31640625,0.0,990.152587890625,1.0,279.7421875,283.4712219238281,300.2852478027344,303.961181640625,293.1499938964844,293.1499938964844,279.45001220703125,32374.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76783287525177,1.0,0.0,0.0,3.6533477306365967,3.653371334075928,8.905849426810164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.6494140625,0.0,1509.74853515625,1895.4371337890625,0.0,2181.61865234375,0.903139054775238,1.0,0.0,3.0,1.0,0.0
17672340,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613589406013489,0.3593830466270447,0.3253653049468994,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.911037027835846,0.4247559010982513,0.4035559892654419,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.792506992816925,0.2773303985595703,0.1956100910902023,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205187320709229,0.3080940842628479,0.2939902245998382,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152600646018982,0.1273071467876434,0.5860978960990906,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327013790607452,1.0,1.0,0.7517439126968384,1.0,-2.16619610786438,1.0140844583511353,1.152111530303955,0.5176990032196045,0.8456542491912842,0.8456542491912842,0.0,106.4440460205078,85.0,57360.546875,0.0,969.8178100585938,1.0,279.4576721191406,283.3532409667969,300.3523864746094,304.1143493652344,293.1499938964844,293.1499938964844,279.75,39421.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691577672958374,1.0,0.0,0.0,3.516196250915528,3.51621961593628,8.249725738096458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.962890625,0.0,1413.9976806640625,1895.4371337890625,0.0,2193.362548828125,0.8787024617195129,1.0,0.0,3.0,1.0,0.0
17672400,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613589406013489,0.3593830466270447,0.3253653049468994,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.911037027835846,0.4247559010982513,0.4035559892654419,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.792506992816925,0.2773303985595703,0.1956100910902023,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205187320709229,0.3080940842628479,0.2939902245998382,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152600646018982,0.1273071467876434,0.5860978960990906,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327013790607452,1.0,1.0,0.7517439126968384,1.0,-2.16619610786438,1.0140844583511353,1.152111530303955,0.5176990032196045,0.8456542491912842,0.8456542491912842,0.0,106.4440460205078,85.0,57360.546875,0.0,969.8178100585938,1.0,279.4576721191406,283.3532409667969,300.3523864746094,304.1143493652344,293.1499938964844,293.1499938964844,279.75,39421.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691577672958374,1.0,0.0,0.0,3.516196250915528,3.51621961593628,8.249725738096458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.962890625,0.0,1413.9976806640625,1895.4371337890625,0.0,2193.362548828125,0.8787024617195129,1.0,0.0,3.0,1.0,0.0
17672460,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906208276748657,0.3638595342636108,0.3278030157089233,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476466178894044,0.4313722848892212,0.408113420009613,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214904069900513,0.2838229238986969,0.1989254504442215,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477848172187805,0.3138765692710876,0.2978034615516662,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.63856440782547,0.132501944899559,0.6013882160186768,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277554452419281,1.0,1.0,0.7526838183403015,1.0,-2.201491117477417,1.0313701629638672,1.1701210737228394,0.5266507267951965,0.9881287813186646,0.9881287813186646,0.0,94.72855377197266,73.0,57844.30859375,0.0,961.0140991210938,1.0,279.742431640625,283.4864196777344,300.2967224121094,304.0078430175781,293.1499938964844,293.1499938964844,279.45001220703125,31589.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685506343841553,1.0,0.0,0.0,3.695181131362915,3.695204734802246,9.11097288280871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.123046875,0.0,1550.6085205078125,1895.4371337890625,0.0,2187.978759765625,0.912255585193634,1.0,0.0,3.0,1.0,0.0
17672520,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906208276748657,0.3638595342636108,0.3278030157089233,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476466178894044,0.4313722848892212,0.408113420009613,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214904069900513,0.2838229238986969,0.1989254504442215,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477848172187805,0.3138765692710876,0.2978034615516662,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.63856440782547,0.132501944899559,0.6013882160186768,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277554452419281,1.0,1.0,0.7526838183403015,1.0,-2.201491117477417,1.0313701629638672,1.1701210737228394,0.5266507267951965,0.9881287813186646,0.9881287813186646,0.0,94.72855377197266,73.0,57844.30859375,0.0,961.0140991210938,1.0,279.742431640625,283.4864196777344,300.2967224121094,304.0078430175781,293.1499938964844,293.1499938964844,279.45001220703125,31589.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685506343841553,1.0,0.0,0.0,3.695181131362915,3.695204734802246,9.11097288280871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.123046875,0.0,1550.6085205078125,1895.4371337890625,0.0,2187.978759765625,0.912255585193634,1.0,0.0,3.0,1.0,0.0
17672580,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277917742729188,0.3653011322021484,0.3293035328388214,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850486516952516,0.4353819489479065,0.4120273888111114,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537609577178955,0.2879424393177032,0.2018512040376663,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818441033363342,0.3172897100448608,0.3011122941970825,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676806807518005,0.1360616832971573,0.6170387268066406,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227659702301025,1.0,1.0,0.7536237835884094,1.0,-2.234295129776001,1.0473127365112305,1.1869823932647705,0.5353779196739197,0.8943085670471191,0.8943085670471191,0.0,83.41255187988281,61.0,59410.859375,0.0,950.7597045898438,1.0,279.45672607421875,283.3272399902344,300.3993530273437,304.2688903808594,293.1499938964844,293.1499938964844,279.75,37097.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704885005950928,1.0,0.0,0.0,3.665907859802246,3.6659321784973145,8.967190296971239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.337890625,0.0,1559.1827392578125,1895.4371337890625,0.0,2205.177490234375,0.9097207188606262,1.0,0.0,3.0,1.0,0.0
17672640,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277917742729188,0.3653011322021484,0.3293035328388214,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850486516952516,0.4353819489479065,0.4120273888111114,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537609577178955,0.2879424393177032,0.2018512040376663,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818441033363342,0.3172897100448608,0.3011122941970825,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676806807518005,0.1360616832971573,0.6170387268066406,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227659702301025,1.0,1.0,0.7536237835884094,1.0,-2.234295129776001,1.0473127365112305,1.1869823932647705,0.5353779196739197,0.8943085670471191,0.8943085670471191,0.0,83.41255187988281,61.0,59410.859375,0.0,950.7597045898438,1.0,279.45672607421875,283.3272399902344,300.3993530273437,304.2688903808594,293.1499938964844,293.1499938964844,279.75,37097.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704885005950928,1.0,0.0,0.0,3.665907859802246,3.6659321784973145,8.967190296971239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.337890625,0.0,1559.1827392578125,1895.4371337890625,0.0,2205.177490234375,0.9097207188606262,1.0,0.0,3.0,1.0,0.0
17672700,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482616782188416,0.3660879135131836,0.3296037912368774,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373252391815185,0.4124919474124908,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713399767875671,0.2898695468902588,0.2029727846384048,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001213908195496,0.3188000321388244,0.3022589981555938,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832471489906311,0.1375146061182022,0.6227491497993469,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199150800704956,1.0,1.0,0.7540937662124634,1.0,-2.2444918155670166,1.0521862506866455,1.1923054456710815,0.5381349325180054,1.0,1.0,0.0,78.3044204711914,61.0,59083.8828125,0.0,941.528564453125,1.0,279.7029113769531,283.47662353515625,300.35406494140625,304.10308837890625,293.1499938964844,293.1499938964844,279.75,32896.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705239653587341,1.0,0.0,0.0,3.7341115474700928,3.734135866165161,9.303960837314662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.6513671875,0.0,1605.01953125,1895.4371337890625,0.0,2205.49267578125,0.923755705356598,1.0,0.0,3.0,1.0,0.0
17672760,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616517424583436,0.3669702112674713,0.3302924931049347,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402766823768616,0.3980714678764343,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842169046401978,0.2918000817298889,0.2042505890130996,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135807156562804,0.320307046175003,0.3035895526409149,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945557594299316,0.1388421952724456,0.6284528374671936,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162138700485229,1.0,1.0,0.755029022693634,1.0,-2.238319396972656,1.0488035678863523,1.1895158290863037,0.5362755656242371,1.0,1.0,0.0,74.88207244873047,64.0,59148.734375,0.0,922.2246704101562,1.0,279.7431335449219,283.456298828125,300.3622131347656,304.1770324707031,293.1499938964844,293.1499938964844,279.45001220703125,32722.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707965970039368,1.0,0.0,0.0,3.810638904571533,3.810663938522339,9.689221087683109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.1806640625,0.0,1693.7386474609375,1895.4371337890625,0.0,2207.915283203125,0.938945770263672,1.0,0.0,3.0,1.0,0.0
17672820,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760773777961732,0.3670612275600433,0.3306670486927032,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478047788143158,0.3808096349239349,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007884860038756,0.294488251209259,0.2062605172395706,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316725730895996,0.3221646547317505,0.3055304586887359,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090200185775757,0.1407143473625183,0.6373079419136047,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128658175468445,1.0,1.0,0.7568995952606201,1.0,-2.233406782150269,1.0458128452301023,1.1875940561294556,0.5341721177101135,0.8844144344329834,0.8844144344329834,0.0,71.13954162597656,82.0,59714.109375,0.0,903.1734008789062,1.0,279.4561462402344,283.2811584472656,300.4396057128906,304.3515625,293.1499938964844,293.1499938964844,279.75,38910.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729410529136658,1.0,0.0,0.0,3.726442337036133,3.7264676094055176,9.265782523470988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.9150390625,0.0,1642.1195068359375,1895.4371337890625,0.0,2226.999755859375,0.9243158102035522,1.0,0.0,3.0,1.0,0.0
17672880,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760773777961732,0.3670612275600433,0.3306670486927032,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478047788143158,0.3808096349239349,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007884860038756,0.294488251209259,0.2062605172395706,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316725730895996,0.3221646547317505,0.3055304586887359,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090200185775757,0.1407143473625183,0.6373079419136047,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128658175468445,1.0,1.0,0.7568995952606201,1.0,-2.233406782150269,1.0458128452301023,1.1875940561294556,0.5341721177101135,0.8844144344329834,0.8844144344329834,0.0,71.13954162597656,82.0,59714.109375,0.0,903.1734008789062,1.0,279.4561462402344,283.2811584472656,300.4396057128906,304.3515625,293.1499938964844,293.1499938964844,279.75,38910.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729410529136658,1.0,0.0,0.0,3.726442337036133,3.7264676094055176,9.265782523470988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.9150390625,0.0,1642.1195068359375,1895.4371337890625,0.0,2226.999755859375,0.9243158102035522,1.0,0.0,3.0,1.0,0.0
17672940,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729833602905272,0.3682731389999389,0.3314025402069092,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553435742855072,0.3855467140674591,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001246690750122,0.2977548241615295,0.2083788216114044,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295753240585328,0.3245134055614471,0.3075452744960785,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090706825256348,0.1425343602895736,0.6453686356544495,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175946414470672,1.0,1.0,0.7587701082229614,1.0,-2.254596948623657,1.0558241605758667,1.1987727880477903,0.5389683246612549,1.0,1.0,0.0,72.70399475097656,100.0,59608.0703125,0.0,929.9624633789062,1.0,279.74346923828125,283.44927978515625,300.3846740722656,304.2176513671875,293.1499938964844,293.1499938964844,279.45001220703125,33271.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728634476661682,1.0,0.0,0.0,3.843418836593628,3.843444347381592,9.85663632491196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.2314453125,0.0,1737.6959228515625,1895.4371337890625,0.0,2226.308349609375,0.9466708302497864,1.0,0.0,3.0,1.0,0.0
17673000,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729833602905272,0.3682731389999389,0.3314025402069092,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553435742855072,0.3855467140674591,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001246690750122,0.2977548241615295,0.2083788216114044,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295753240585328,0.3245134055614471,0.3075452744960785,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090706825256348,0.1425343602895736,0.6453686356544495,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175946414470672,1.0,1.0,0.7587701082229614,1.0,-2.254596948623657,1.0558241605758667,1.1987727880477903,0.5389683246612549,1.0,1.0,0.0,72.70399475097656,100.0,59608.0703125,0.0,929.9624633789062,1.0,279.74346923828125,283.44927978515625,300.3846740722656,304.2176513671875,293.1499938964844,293.1499938964844,279.45001220703125,33271.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728634476661682,1.0,0.0,0.0,3.843418836593628,3.843444347381592,9.85663632491196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.2314453125,0.0,1737.6959228515625,1895.4371337890625,0.0,2226.308349609375,0.9466708302497864,1.0,0.0,3.0,1.0,0.0
17673060,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554591774940492,0.3684858679771423,0.3321141600608825,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584819674491882,0.4076783955097198,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861579298973083,0.3003842830657959,0.2105259001255035,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121595621109008,0.3262854218482971,0.3096328675746918,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698208749294281,0.1439100801944732,0.6531901359558105,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281983375549316,1.0,1.0,0.7599250078201294,1.0,-2.296505212783813,1.0762972831726074,1.2202078104019165,0.5497475266456604,0.935467541217804,0.935467541217804,0.0,78.61372375488281,103.0,61418.97265625,0.0,995.3002319335938,1.0,279.45574951171875,283.291748046875,300.4851989746094,304.4750061035156,293.1499938964844,293.1499938964844,279.1499938964844,36793.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774939775466919,1.0,0.0,0.0,3.8229610919952393,3.822987079620361,9.751985317052458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.0625,0.0,1740.463134765625,1895.4371337890625,0.0,2244.828857421875,0.9447304010391236,1.0,0.0,3.0,1.0,0.0
17673120,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554591774940492,0.3684858679771423,0.3321141600608825,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584819674491882,0.4076783955097198,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861579298973083,0.3003842830657959,0.2105259001255035,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121595621109008,0.3262854218482971,0.3096328675746918,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698208749294281,0.1439100801944732,0.6531901359558105,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281983375549316,1.0,1.0,0.7599250078201294,1.0,-2.296505212783813,1.0762972831726074,1.2202078104019165,0.5497475266456604,0.935467541217804,0.935467541217804,0.0,78.61372375488281,103.0,61418.97265625,0.0,995.3002319335938,1.0,279.45574951171875,283.291748046875,300.4851989746094,304.4750061035156,293.1499938964844,293.1499938964844,279.1499938964844,36793.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774939775466919,1.0,0.0,0.0,3.8229610919952393,3.822987079620361,9.751985317052458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.0625,0.0,1740.463134765625,1895.4371337890625,0.0,2244.828857421875,0.9447304010391236,1.0,0.0,3.0,1.0,0.0
17673180,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374709725379944,0.368333637714386,0.3321170210838318,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576529860496521,0.4289763569831848,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733565211296082,0.3026536405086517,0.2122443467378616,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973758220672607,0.3276568353176117,0.3111268579959869,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876211762428284,0.1447951346635818,0.6584335565567017,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372081458568573,1.0,1.0,0.7610799074172974,1.0,-2.3322622776031494,1.0936795473098757,1.238582730293274,0.5590728521347046,0.8720729947090149,0.8720729947090149,0.0,84.44389343261719,106.0,62603.57421875,0.0,1055.9288330078125,1.0,279.1571044921875,283.2518310546875,300.5447998046875,304.6249389648437,293.1499938964844,293.1499938964844,279.45001220703125,39687.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776734828948975,1.0,0.0,0.0,3.651099920272827,3.6511244773864746,8.894892857824743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.3076171875,0.0,1561.9920654296875,1895.4371337890625,0.0,2269.27734375,0.9094109535217284,1.0,0.0,3.0,1.0,0.0
17673240,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374709725379944,0.368333637714386,0.3321170210838318,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576529860496521,0.4289763569831848,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733565211296082,0.3026536405086517,0.2122443467378616,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973758220672607,0.3276568353176117,0.3111268579959869,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876211762428284,0.1447951346635818,0.6584335565567017,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372081458568573,1.0,1.0,0.7610799074172974,1.0,-2.3322622776031494,1.0936795473098757,1.238582730293274,0.5590728521347046,0.8720729947090149,0.8720729947090149,0.0,84.44389343261719,106.0,62603.57421875,0.0,1055.9288330078125,1.0,279.1571044921875,283.2518310546875,300.5447998046875,304.6249389648437,293.1499938964844,293.1499938964844,279.45001220703125,39687.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776734828948975,1.0,0.0,0.0,3.651099920272827,3.6511244773864746,8.894892857824743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.3076171875,0.0,1561.9920654296875,1895.4371337890625,0.0,2269.27734375,0.9094109535217284,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273667335510254,0.3688747882843017,0.3324440419673919,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956318140029908,0.4573047459125519,0.4335820078849792,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8663007020950317,0.3041709661483764,0.2132505178451538,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894167542457581,0.3286976218223572,0.3120476603507995,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815382838249207,0.1453159004449844,0.6610394716262817,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411166310310364,1.0,1.0,0.7616572976112366,1.0,-2.3434152603149414,1.0990076065063477,1.2444077730178833,0.5620219111442566,0.9771180748939514,0.9771180748939514,0.0,87.71289825439453,106.0,62310.625,0.0,1081.0869140625,1.0,279.402587890625,283.40020751953125,300.4973449707031,304.4541320800781,293.1499938964844,293.1499938964844,279.45001220703125,33826.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779500484466553,1.0,0.0,0.0,3.7186765670776367,3.718700885772705,9.227204031958536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.4140625,0.0,1594.3536376953125,1895.4371337890625,0.0,2271.754638671875,0.9212446808815002,1.0,0.0,3.0,1.0,0.0
17673360,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9181716442108154,0.3695353269577026,0.3331478238105774,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885854721069336,0.4577080309391022,0.4337622225284576,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599635362625122,0.3057955801486969,0.214457169175148,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8821528553962708,0.3298660516738891,0.3132387697696686,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759607195854187,0.1458852589130401,0.6641048789024353,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445763826370239,1.0,1.0,0.7627891302108765,1.0,-2.351271390914917,1.1025898456573486,1.2486815452575684,0.5637022256851196,1.0,1.0,0.0,90.92415618896484,109.0,62698.84765625,0.0,1102.4046630859375,1.0,279.443115234375,283.38238525390625,300.5085144042969,304.53912353515625,293.1499938964844,293.1499938964844,279.1499938964844,32626.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784460783004761,1.0,0.0,0.0,3.806159496307373,3.8061842918396,9.666455298429355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.783203125,0.0,1687.6197509765625,1895.4371337890625,0.0,2276.199951171875,0.9379411935806274,1.0,0.0,3.0,1.0,0.0
17673420,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.902583658695221,0.3693656027317047,0.3335693776607513,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.975580096244812,0.458543598651886,0.4347436130046844,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491716384887695,0.308077722787857,0.2163978666067123,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696945905685425,0.3312985301017761,0.3150574266910553,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663602590560913,0.1465588510036468,0.668821394443512,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505169093608856,1.0,1.0,0.7650527954101562,1.0,-2.363144397735596,1.1078025102615356,1.2553417682647705,0.5661360025405884,0.8988461494445801,0.8988461494445801,0.0,96.80939483642578,112.0,63751.7109375,0.0,1139.194091796875,1.0,279.1571044921875,283.22637939453125,300.6004943847656,304.7601013183594,293.1499938964844,293.1499938964844,279.45001220703125,37970.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781066358089447,1.0,0.0,0.0,3.741755247116089,3.7417805194854736,9.342090265818116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.2060546875,0.0,1652.7783203125,1895.4371337890625,0.0,2299.7197265625,0.9271938800811768,1.0,0.0,3.0,1.0,0.0
17673480,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.902583658695221,0.3693656027317047,0.3335693776607513,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.975580096244812,0.458543598651886,0.4347436130046844,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491716384887695,0.308077722787857,0.2163978666067123,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696945905685425,0.3312985301017761,0.3150574266910553,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663602590560913,0.1465588510036468,0.668821394443512,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505169093608856,1.0,1.0,0.7650527954101562,1.0,-2.363144397735596,1.1078025102615356,1.2553417682647705,0.5661360025405884,0.8988461494445801,0.8988461494445801,0.0,96.80939483642578,112.0,63751.7109375,0.0,1139.194091796875,1.0,279.1571044921875,283.22637939453125,300.6004943847656,304.7601013183594,293.1499938964844,293.1499938964844,279.45001220703125,37970.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781066358089447,1.0,0.0,0.0,3.741755247116089,3.7417805194854736,9.342090265818116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.2060546875,0.0,1652.7783203125,1895.4371337890625,0.0,2299.7197265625,0.9271938800811768,1.0,0.0,3.0,1.0,0.0
17673540,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.892794668674469,0.3702738583087921,0.334200769662857,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664829969406128,0.4609293639659881,0.4367296099662781,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.842579185962677,0.3110337555408478,0.2183983027935028,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616737127304077,0.3333161771297455,0.3168952763080597,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600932478904724,0.1474309861660003,0.6730331182479858,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556056261062622,1.0,1.0,0.7673164010047913,1.0,-2.37595272064209,1.113517999649048,1.2624346017837524,0.5687083005905151,1.0,1.0,0.0,101.4090805053711,115.0,63497.32421875,0.0,1172.2025146484375,1.0,279.4432678222656,283.379638671875,300.5650329589844,304.6501159667969,293.1499938964844,293.1499938964844,279.1499938964844,33524.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816272377967834,1.0,0.0,0.0,3.854472398757935,3.8544979095458975,9.913412668538513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.5712890625,0.0,1753.21533203125,1895.4371337890625,0.0,2304.7626953125,0.9493392109870912,1.0,0.0,3.0,1.0,0.0
17673600,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.892794668674469,0.3702738583087921,0.334200769662857,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664829969406128,0.4609293639659881,0.4367296099662781,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.842579185962677,0.3110337555408478,0.2183983027935028,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616737127304077,0.3333161771297455,0.3168952763080597,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600932478904724,0.1474309861660003,0.6730331182479858,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556056261062622,1.0,1.0,0.7673164010047913,1.0,-2.37595272064209,1.113517999649048,1.2624346017837524,0.5687083005905151,1.0,1.0,0.0,101.4090805053711,115.0,63497.32421875,0.0,1172.2025146484375,1.0,279.4432678222656,283.379638671875,300.5650329589844,304.6501159667969,293.1499938964844,293.1499938964844,279.1499938964844,33524.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816272377967834,1.0,0.0,0.0,3.854472398757935,3.8544979095458975,9.913412668538513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.5712890625,0.0,1753.21533203125,1895.4371337890625,0.0,2304.7626953125,0.9493392109870912,1.0,0.0,3.0,1.0,0.0
