time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843729496002197,0.3700964748859405,0.3345437943935394,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585722088813782,0.4626801013946533,0.4388081133365631,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372594118118286,0.3133111000061035,0.2202808111906051,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551034927368164,0.33470618724823,0.3186029195785522,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549782156944275,0.1480117738246917,0.6769577264785767,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602183997631073,1.0,1.0,0.7690593600273132,1.0,-2.387895345687866,1.118934154510498,1.2689611911773682,0.5713242888450623,0.9167237281799316,0.9167237281799316,0.0,105.60197448730467,118.0,64672.859375,0.0,1202.8858642578125,1.0,279.1557312011719,283.2104797363281,300.6594543457031,304.87750244140625,293.1499938964844,293.1499938964844,278.8500061035156,37711.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839479446411133,1.0,0.0,0.0,3.8088862895965576,3.8089120388031006,9.680310313342488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.5625,0.0,1730.58984375,1895.4371337890625,0.0,2325.657958984375,0.9419978260993958,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843729496002197,0.3700964748859405,0.3345437943935394,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585722088813782,0.4626801013946533,0.4388081133365631,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372594118118286,0.3133111000061035,0.2202808111906051,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551034927368164,0.33470618724823,0.3186029195785522,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549782156944275,0.1480117738246917,0.6769577264785767,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602183997631073,1.0,1.0,0.7690593600273132,1.0,-2.387895345687866,1.118934154510498,1.2689611911773682,0.5713242888450623,0.9167237281799316,0.9167237281799316,0.0,105.60197448730467,118.0,64672.859375,0.0,1202.8858642578125,1.0,279.1557312011719,283.2104797363281,300.6594543457031,304.87750244140625,293.1499938964844,293.1499938964844,278.8500061035156,37711.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839479446411133,1.0,0.0,0.0,3.8088862895965576,3.8089120388031006,9.680310313342488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.5625,0.0,1730.58984375,1895.4371337890625,0.0,2325.657958984375,0.9419978260993958,1.0,0.0,3.0,1.0,0.0
17673780,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757840394973755,0.3697321116924286,0.3342571854591369,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501941800117492,0.4642287790775299,0.4403352737426758,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317984938621521,0.3153939843177795,0.2217981219291687,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484372496604919,0.3358084261417389,0.3197613358497619,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496585607528687,0.1483602374792099,0.6792872548103333,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642236232757568,1.0,1.0,0.7708023190498352,1.0,-2.3953983783721924,1.1221736669540403,1.2732245922088623,0.5726883411407471,0.851094663143158,0.851094663143158,0.0,109.75674438476562,121.0,65041.02734375,0.0,1228.5179443359375,1.0,278.8573913574219,283.1962890625,300.6996765136719,304.9539794921875,293.1499938964844,293.1499938964844,279.1499938964844,40567.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862928509712219,1.0,0.0,0.0,3.5814764499664307,3.581500768661499,8.558891408938507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.4150390625,0.0,1491.791015625,1895.4371337890625,0.0,2346.81982421875,0.8949121236801147,1.0,0.0,3.0,1.0,0.0
17673840,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757840394973755,0.3697321116924286,0.3342571854591369,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501941800117492,0.4642287790775299,0.4403352737426758,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317984938621521,0.3153939843177795,0.2217981219291687,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484372496604919,0.3358084261417389,0.3197613358497619,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496585607528687,0.1483602374792099,0.6792872548103333,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642236232757568,1.0,1.0,0.7708023190498352,1.0,-2.3953983783721924,1.1221736669540403,1.2732245922088623,0.5726883411407471,0.851094663143158,0.851094663143158,0.0,109.75674438476562,121.0,65041.02734375,0.0,1228.5179443359375,1.0,278.8573913574219,283.1962890625,300.6996765136719,304.9539794921875,293.1499938964844,293.1499938964844,279.1499938964844,40567.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862928509712219,1.0,0.0,0.0,3.5814764499664307,3.581500768661499,8.558891408938507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.4150390625,0.0,1491.791015625,1895.4371337890625,0.0,2346.81982421875,0.8949121236801147,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729122877120972,0.3702209889888763,0.3344894647598266,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473953247070312,0.4655743241310119,0.4414172768592834,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302031755447388,0.3168901205062866,0.2227406948804855,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462773561477661,0.3367722332477569,0.3205465972423553,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478884816169739,0.1487150192260742,0.6807503700256348,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.466156929731369,1.0,1.0,0.7716737389564514,1.0,-2.400805950164795,1.124626398086548,1.276179552078247,0.5737787485122681,0.9429731369018556,0.9429731369018556,0.0,111.44691467285156,121.0,64597.43359375,0.0,1241.7532958984375,1.0,279.1007080078125,283.3371276855469,300.64990234375,304.76226806640625,293.1499938964844,293.1499938964844,279.1499938964844,34466.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862656712532043,1.0,0.0,0.0,3.638488292694092,3.638511896133423,8.833549713926914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.60546875,0.0,1508.9644775390625,1895.4371337890625,0.0,2346.57421875,0.9038848876953124,1.0,0.0,3.0,1.0,0.0
17673960,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711113929748535,0.3708339631557464,0.3350809514522552,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457419514656068,0.4670690894126892,0.4428451359272003,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8294879198074341,0.3185048103332519,0.2238851934671402,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450322151184082,0.3378735482692718,0.3216002285480499,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468594074249268,0.1491588056087494,0.6828368902206421,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681523442268371,1.0,1.0,0.7725486159324646,1.0,-2.4083776473999023,1.1281459331512451,1.2802315950393677,0.5754793882369995,0.9661107063293456,0.9661107063293456,0.0,112.85863494873048,124.0,64994.23828125,0.0,1256.45751953125,1.0,279.14276123046875,283.31689453125,300.6605224609375,304.84197998046875,293.1499938964844,293.1499938964844,278.8500061035156,32951.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864161133766174,1.0,0.0,0.0,3.7235260009765625,3.723550319671631,9.251285177924728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.8291015625,0.0,1593.2474365234375,1895.4371337890625,0.0,2347.933837890625,0.9195252656936646,1.0,0.0,3.0,1.0,0.0
17674020,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656927943229675,0.3707282841205597,0.3354001045227051,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.940476894378662,0.4689433872699737,0.4449993073940277,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266051411628723,0.3208615481853485,0.2257695496082306,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411471247673035,0.3392548859119415,0.3232306540012359,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.643768310546875,0.1496698260307312,0.6861895322799683,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2811279296875,284.9159851074219,1.0,0.471990555524826,1.0,1.0,0.7742982506752014,1.0,-2.419604539871216,1.133223295211792,1.2863812446594238,0.5779248476028442,0.8755614757537842,0.8755614757537842,0.0,116.21485137939452,127.0,65907.8125,0.0,1283.617919921875,1.0,278.8575134277344,283.1966247558594,300.7533264160156,305.05322265625,293.1499938964844,293.1499938964844,279.1499938964844,38200.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882355451583862,1.0,0.0,0.0,3.6285359859466553,3.628560066223145,8.785290788182465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.1708984375,0.0,1525.790283203125,1895.4371337890625,0.0,2364.3876953125,0.9025692343711852,1.0,0.0,3.0,1.0,0.0
17674080,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656927943229675,0.3707282841205597,0.3354001045227051,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.940476894378662,0.4689433872699737,0.4449993073940277,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266051411628723,0.3208615481853485,0.2257695496082306,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411471247673035,0.3392548859119415,0.3232306540012359,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.643768310546875,0.1496698260307312,0.6861895322799683,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2811279296875,284.9159851074219,1.0,0.471990555524826,1.0,1.0,0.7742982506752014,1.0,-2.419604539871216,1.133223295211792,1.2863812446594238,0.5779248476028442,0.8755614757537842,0.8755614757537842,0.0,116.21485137939452,127.0,65907.8125,0.0,1283.617919921875,1.0,278.8575134277344,283.1966247558594,300.7533264160156,305.05322265625,293.1499938964844,293.1499938964844,279.1499938964844,38200.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882355451583862,1.0,0.0,0.0,3.6285359859466553,3.628560066223145,8.785290788182465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.1708984375,0.0,1525.790283203125,1895.4371337890625,0.0,2364.3876953125,0.9025692343711852,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614768981933594,0.3716391026973724,0.3360408246517181,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.936408758163452,0.4716310799121856,0.4473789632320404,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246517777442932,0.3239067494869232,0.2278122752904892,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381909132003784,0.3412199318408966,0.3249928057193756,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413585543632507,0.1504266709089279,0.6896303296089172,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757364988327026,1.0,1.0,0.776047945022583,1.0,-2.431932210922241,1.1388750076293943,1.2930573225021362,0.5805702209472656,0.997913420200348,0.997913420200348,0.0,119.24024200439452,130.0,65899.6484375,0.0,1310.9815673828125,1.0,279.1432189941406,283.3138122558594,300.7326354980469,304.9693908691406,293.1499938964844,293.1499938964844,278.8500061035156,32400.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881750464439392,1.0,0.0,0.0,3.779432535171509,3.779457330703736,9.53117648805346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.3603515625,0.0,1654.103271484375,1895.4371337890625,0.0,2363.840576171875,0.931666910648346,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614768981933594,0.3716391026973724,0.3360408246517181,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.936408758163452,0.4716310799121856,0.4473789632320404,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246517777442932,0.3239067494869232,0.2278122752904892,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381909132003784,0.3412199318408966,0.3249928057193756,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413585543632507,0.1504266709089279,0.6896303296089172,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757364988327026,1.0,1.0,0.776047945022583,1.0,-2.431932210922241,1.1388750076293943,1.2930573225021362,0.5805702209472656,0.997913420200348,0.997913420200348,0.0,119.24024200439452,130.0,65899.6484375,0.0,1310.9815673828125,1.0,279.1432189941406,283.3138122558594,300.7326354980469,304.9693908691406,293.1499938964844,293.1499938964844,278.8500061035156,32400.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881750464439392,1.0,0.0,0.0,3.779432535171509,3.779457330703736,9.53117648805346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.3603515625,0.0,1654.103271484375,1895.4371337890625,0.0,2363.840576171875,0.931666910648346,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564767241477966,0.3713594973087311,0.3362299799919128,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314119219779968,0.4733115434646606,0.4493824541568756,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.822028398513794,0.3261741101741791,0.229651853442192,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346264362335205,0.3424514830112457,0.3265094459056854,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385181546211243,0.1508489400148391,0.6926680207252502,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794016778469085,1.0,1.0,0.7779341340065002,1.0,-2.442254066467285,1.1434695720672607,1.2987844944000244,0.5827701091766357,0.8912004828453064,0.8912004828453064,0.0,122.57704162597656,133.0,66895.3046875,0.0,1337.4268798828125,1.0,278.8563842773437,283.1706848144531,300.83306884765625,305.1972351074219,293.1499938964844,293.1499938964844,279.1499938964844,38151.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898936867713928,1.0,0.0,0.0,3.703000545501709,3.703025579452514,9.14957354325452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.326171875,0.0,1609.2718505859375,1895.4371337890625,0.0,2379.40771484375,0.9188444018363952,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564767241477966,0.3713594973087311,0.3362299799919128,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314119219779968,0.4733115434646606,0.4493824541568756,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.822028398513794,0.3261741101741791,0.229651853442192,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346264362335205,0.3424514830112457,0.3265094459056854,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385181546211243,0.1508489400148391,0.6926680207252502,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794016778469085,1.0,1.0,0.7779341340065002,1.0,-2.442254066467285,1.1434695720672607,1.2987844944000244,0.5827701091766357,0.8912004828453064,0.8912004828453064,0.0,122.57704162597656,133.0,66895.3046875,0.0,1337.4268798828125,1.0,278.8563842773437,283.1706848144531,300.83306884765625,305.1972351074219,293.1499938964844,293.1499938964844,279.1499938964844,38151.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898936867713928,1.0,0.0,0.0,3.703000545501709,3.703025579452514,9.14957354325452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.326171875,0.0,1609.2718505859375,1895.4371337890625,0.0,2379.40771484375,0.9188444018363952,1.0,0.0,3.0,1.0,0.0
17674380,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525803089141846,0.3722088038921356,0.3367615044116974,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927561342716217,0.4758923947811126,0.451613187789917,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202590942382812,0.3292098939418793,0.2316579520702362,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318773508071899,0.344320684671402,0.3281463086605072,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362460255622864,0.1515268087387085,0.6956899762153625,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829723238945007,1.0,1.0,0.7798203229904175,1.0,-2.45357346534729,1.148590087890625,1.3049834966659546,0.5851285457611084,1.0,1.0,0.0,125.58721923828124,136.0,66756.4609375,0.0,1363.9593505859375,1.0,279.143310546875,283.3075256347656,300.8130187988281,305.1071472167969,293.1499938964844,293.1499938964844,278.8500061035156,33090.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897321581840515,1.0,0.0,0.0,3.8324694633483887,3.832494735717773,9.800555744732264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.2353515625,0.0,1722.9521484375,1895.4371337890625,0.0,2377.943359375,0.9440675377845764,1.0,0.0,3.0,1.0,0.0
17674440,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525803089141846,0.3722088038921356,0.3367615044116974,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927561342716217,0.4758923947811126,0.451613187789917,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202590942382812,0.3292098939418793,0.2316579520702362,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318773508071899,0.344320684671402,0.3281463086605072,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362460255622864,0.1515268087387085,0.6956899762153625,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829723238945007,1.0,1.0,0.7798203229904175,1.0,-2.45357346534729,1.148590087890625,1.3049834966659546,0.5851285457611084,1.0,1.0,0.0,125.58721923828124,136.0,66756.4609375,0.0,1363.9593505859375,1.0,279.143310546875,283.3075256347656,300.8130187988281,305.1071472167969,293.1499938964844,293.1499938964844,278.8500061035156,33090.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897321581840515,1.0,0.0,0.0,3.8324694633483887,3.832494735717773,9.800555744732264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.2353515625,0.0,1722.9521484375,1895.4371337890625,0.0,2377.943359375,0.9440675377845764,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.850845992565155,0.3722257614135742,0.3370991349220276,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9258837699890136,0.4768589735031128,0.4528131783008575,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195546865463257,0.3304736018180847,0.2327165156602859,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306997418403625,0.3450377583503723,0.329047828912735,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352875232696533,0.1517820656299591,0.6974490284919739,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.2825012207031,284.8842163085937,1.0,0.4847962260246277,1.0,1.0,0.7807634472846985,1.0,-2.459892749786377,1.151462435722351,1.308430314064026,0.5865567922592163,0.9249311089515686,0.9249311089515686,0.0,127.06183624267578,136.0,67924.6796875,0.0,1378.0020751953125,1.0,278.8938903808594,283.134033203125,300.8899841308594,305.36492919921875,293.1499938964844,293.1499938964844,278.8500061035156,35665.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906364798545837,1.0,0.0,0.0,3.839188098907471,3.8392140865325928,9.834948286879808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.962890625,0.0,1751.378662109375,1895.4371337890625,0.0,2386.143798828125,0.9458543658256532,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481773138046265,0.3719428181648254,0.3369702994823456,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.923121690750122,0.4775362610816955,0.453586608171463,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180359601974487,0.3315188288688659,0.233529195189476,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287372589111328,0.3455173373222351,0.3296303749084472,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337172985076904,0.1519047915935516,0.6985114812850952,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865080714225769,1.0,1.0,0.7817285656929016,1.0,-2.4636223316192627,1.1530486345291138,1.3105738162994385,0.587280809879303,0.905897319316864,0.905897319316864,0.0,128.84510803222656,124.0,67842.703125,0.0,1390.1534423828125,1.0,278.856201171875,283.1532287597656,300.9132080078125,305.34002685546875,293.1499938964844,293.1499938964844,278.54998779296875,38001.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913249135017395,1.0,0.0,0.0,3.7701609134674072,3.770186424255371,9.4844699560781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.328125,0.0,1686.4788818359375,1895.4371337890625,0.0,2392.390380859375,0.9335998296737672,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514826893806458,0.3716435134410858,0.3364826440811157,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289655685424804,0.4790288507938385,0.4548008739948272,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230798244476318,0.3337695002555847,0.2349572777748108,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328627943992615,0.346534252166748,0.330436497926712,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365699768066406,0.1521302759647369,0.6990097165107727,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850166141986847,1.0,1.0,0.7836588025093079,1.0,-2.4677796363830566,1.1545968055725098,1.3131829500198364,0.5878164768218994,0.8477417230606079,0.8477417230606079,0.0,126.5840835571289,112.0,68157.7109375,0.0,1385.871337890625,1.0,278.5577697753906,283.1434020996094,300.95819091796875,305.41925048828125,293.1499938964844,293.1499938964844,278.8500061035156,40181.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929427623748779,1.0,0.0,0.0,3.552614212036133,3.552638053894043,8.421499160249368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.57421875,0.0,1457.9462890625,1895.4371337890625,0.0,2407.0859375,0.8881698250770569,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514826893806458,0.3716435134410858,0.3364826440811157,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289655685424804,0.4790288507938385,0.4548008739948272,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230798244476318,0.3337695002555847,0.2349572777748108,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328627943992615,0.346534252166748,0.330436497926712,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365699768066406,0.1521302759647369,0.6990097165107727,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850166141986847,1.0,1.0,0.7836588025093079,1.0,-2.4677796363830566,1.1545968055725098,1.3131829500198364,0.5878164768218994,0.8477417230606079,0.8477417230606079,0.0,126.5840835571289,112.0,68157.7109375,0.0,1385.871337890625,1.0,278.5577697753906,283.1434020996094,300.95819091796875,305.41925048828125,293.1499938964844,293.1499938964844,278.8500061035156,40181.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929427623748779,1.0,0.0,0.0,3.552614212036133,3.552638053894043,8.421499160249368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.57421875,0.0,1457.9462890625,1895.4371337890625,0.0,2407.0859375,0.8881698250770569,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638788461685181,0.3727568686008453,0.3369713723659515,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459397792816162,0.4817642867565155,0.4568468332290649,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362124562263489,0.3370710909366607,0.2368955314159393,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452255725860596,0.3485204875469208,0.3318217992782593,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457527875900269,0.1528559029102325,0.7003595232963562,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811036884784698,1.0,1.0,0.7855890393257141,1.0,-2.476434230804444,1.158393621444702,1.3180406093597412,0.5895043015480042,0.9506370425224304,0.9506370425224304,0.0,119.72694396972656,100.0,68050.0625,0.0,1367.8323974609375,1.0,278.8425598144531,283.25341796875,300.9288024902344,305.3131408691406,293.1499938964844,293.1499938964844,278.54998779296875,33119.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925293445587158,1.0,0.0,0.0,3.689324378967285,3.6893482208251953,9.082114047487266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.0791015625,0.0,1555.5789794921875,1895.4371337890625,0.0,2403.328857421875,0.9117465615272522,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638788461685181,0.3727568686008453,0.3369713723659515,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459397792816162,0.4817642867565155,0.4568468332290649,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362124562263489,0.3370710909366607,0.2368955314159393,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452255725860596,0.3485204875469208,0.3318217992782593,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457527875900269,0.1528559029102325,0.7003595232963562,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811036884784698,1.0,1.0,0.7855890393257141,1.0,-2.476434230804444,1.158393621444702,1.3180406093597412,0.5895043015480042,0.9506370425224304,0.9506370425224304,0.0,119.72694396972656,100.0,68050.0625,0.0,1367.8323974609375,1.0,278.8425598144531,283.25341796875,300.9288024902344,305.3131408691406,293.1499938964844,293.1499938964844,278.54998779296875,33119.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925293445587158,1.0,0.0,0.0,3.689324378967285,3.6893482208251953,9.082114047487266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.0791015625,0.0,1555.5789794921875,1895.4371337890625,0.0,2403.328857421875,0.9117465615272522,1.0,0.0,3.0,1.0,0.0
17674860,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809131979942322,0.3727444112300873,0.3368943929672241,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966908872127533,0.4835572838783264,0.4584340155124664,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537811040878296,0.339654266834259,0.2385736554861068,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622887134552002,0.3498567640781402,0.3329224288463592,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587457656860352,0.1533551514148712,0.7013456225395203,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756494164466858,1.0,1.0,0.7874403595924377,1.0,-2.4827773571014404,1.1610442399978638,1.3217331171035769,0.5907162427902222,0.8670904040336609,0.8670904040336609,0.0,111.13166046142578,88.0,68800.8046875,0.0,1339.4146728515625,1.0,278.5574951171875,283.1494140625,301.0191345214844,305.5139465332031,293.1499938964844,293.1499938964844,278.8500061035156,38294.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937373518943787,1.0,0.0,0.0,3.5804965496063232,3.5805201530456543,8.554207511224377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.18359375,0.0,1474.047119140625,1895.4371337890625,0.0,2414.310791015625,0.8921493291854858,1.0,0.0,3.0,1.0,0.0
17674920,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809131979942322,0.3727444112300873,0.3368943929672241,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966908872127533,0.4835572838783264,0.4584340155124664,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537811040878296,0.339654266834259,0.2385736554861068,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622887134552002,0.3498567640781402,0.3329224288463592,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587457656860352,0.1533551514148712,0.7013456225395203,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756494164466858,1.0,1.0,0.7874403595924377,1.0,-2.4827773571014404,1.1610442399978638,1.3217331171035769,0.5907162427902222,0.8670904040336609,0.8670904040336609,0.0,111.13166046142578,88.0,68800.8046875,0.0,1339.4146728515625,1.0,278.5574951171875,283.1494140625,301.0191345214844,305.5139465332031,293.1499938964844,293.1499938964844,278.8500061035156,38294.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937373518943787,1.0,0.0,0.0,3.5804965496063232,3.5805201530456543,8.554207511224377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.18359375,0.0,1474.047119140625,1895.4371337890625,0.0,2414.310791015625,0.8921493291854858,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053817987442015,0.3737549781799316,0.3371559381484985,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911406636238098,0.4861916303634643,0.4602614343166351,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788202404975891,0.3429931104183197,0.2404410392045974,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866984844207764,0.3518117368221283,0.3341666162014007,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775487661361694,0.1541629135608673,0.7025366425514221,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692523777484894,1.0,1.0,0.7892916798591614,1.0,-2.4904513359069824,1.1643847227096558,1.326066493988037,0.5921874642372131,0.9736007452011108,0.9736007452011108,0.0,100.9613037109375,76.0,68747.8984375,0.0,1305.8062744140625,1.0,278.84283447265625,283.25128173828125,301.00201416015625,305.4302673339844,293.1499938964844,293.1499938964844,278.54998779296875,32595.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931999564170837,1.0,0.0,0.0,3.730005979537964,3.730030298233032,9.283513122682052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.5751953125,0.0,1597.9813232421875,1895.4371337890625,0.0,2409.423828125,0.9205686450004578,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053817987442015,0.3737549781799316,0.3371559381484985,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911406636238098,0.4861916303634643,0.4602614343166351,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788202404975891,0.3429931104183197,0.2404410392045974,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866984844207764,0.3518117368221283,0.3341666162014007,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775487661361694,0.1541629135608673,0.7025366425514221,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692523777484894,1.0,1.0,0.7892916798591614,1.0,-2.4904513359069824,1.1643847227096558,1.326066493988037,0.5921874642372131,0.9736007452011108,0.9736007452011108,0.0,100.9613037109375,76.0,68747.8984375,0.0,1305.8062744140625,1.0,278.84283447265625,283.25128173828125,301.00201416015625,305.4302673339844,293.1499938964844,293.1499938964844,278.54998779296875,32595.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931999564170837,1.0,0.0,0.0,3.730005979537964,3.730030298233032,9.283513122682052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.5751953125,0.0,1597.9813232421875,1895.4371337890625,0.0,2409.423828125,0.9205686450004578,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.919171929359436,0.3737779855728149,0.3372863233089447,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.487181007862091,0.4582861065864563,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921634554862976,0.344344288110733,0.2413985580205917,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996021747589111,0.352507472038269,0.3348298072814941,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875878572463989,0.1544601172208786,0.7034091353416443,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.465668648481369,1.0,1.0,0.7902173399925232,1.0,-2.489889144897461,1.1637688875198364,1.326120376586914,0.5922171473503113,0.8770903944969177,0.8770903944969177,0.0,96.2746353149414,76.0,69638.328125,0.0,1285.919921875,1.0,278.59576416015625,283.0863342285156,301.0762023925781,305.6800842285156,293.1499938964844,293.1499938964844,278.54998779296875,36687.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939013838768005,1.0,0.0,0.0,3.71364951133728,3.713674306869507,9.202273076880374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.7353515625,0.0,1610.37255859375,1895.4371337890625,0.0,2415.80322265625,0.9177735447883606,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292521476745604,0.3735597729682922,0.3370063304901123,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889187514781952,0.4452889561653137,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020128846168518,0.3455110192298889,0.2421401590108871,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.90915846824646,0.3529880344867706,0.3352092504501343,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948193907737732,0.1546270102262497,0.7037472128868103,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613015651702881,1.0,1.0,0.7911534905433655,1.0,-2.4770660400390625,1.1572113037109375,1.3198548555374146,0.5884272456169128,0.8627630472183228,0.8627630472183228,0.0,92.7032470703125,64.0,69077.5859375,0.0,1254.5296630859375,1.0,278.5573425292969,283.1214294433594,301.0921630859375,305.6227722167969,293.1499938964844,293.1499938964844,278.8500061035156,39057.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943204045295715,1.0,0.0,0.0,3.615304708480835,3.6153290271759033,8.721337962924736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.7158203125,0.0,1517.5654296875,1895.4371337890625,0.0,2419.615966796875,0.9000068306922913,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546405076980592,0.374289870262146,0.337151437997818,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968123137950897,0.4148501455783844,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.928970217704773,0.3487001955509186,0.244008332490921,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354691505432128,0.3546760976314544,0.3363499343395233,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127467393875122,0.1553113609552383,0.7050624489784241,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511416852474212,1.0,1.0,0.79302579164505,1.0,-2.445868730545044,1.1412973403930664,1.304571509361267,0.5796429514884949,0.9364115595817566,0.9364115595817566,0.0,84.71232604980469,82.0,67953.5859375,0.0,1184.02978515625,1.0,278.8428955078125,283.220458984375,301.0554504394531,305.4598693847656,293.1499938964844,293.1499938964844,278.54998779296875,34082.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933658361434937,1.0,0.0,0.0,3.7127742767333984,3.712798595428467,9.197935924021294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.9716796875,0.0,1589.54248046875,1895.4371337890625,0.0,2410.932373046875,0.9174734950065612,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546405076980592,0.374289870262146,0.337151437997818,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968123137950897,0.4148501455783844,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.928970217704773,0.3487001955509186,0.244008332490921,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354691505432128,0.3546760976314544,0.3363499343395233,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127467393875122,0.1553113609552383,0.7050624489784241,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511416852474212,1.0,1.0,0.79302579164505,1.0,-2.445868730545044,1.1412973403930664,1.304571509361267,0.5796429514884949,0.9364115595817566,0.9364115595817566,0.0,84.71232604980469,82.0,67953.5859375,0.0,1184.02978515625,1.0,278.8428955078125,283.220458984375,301.0554504394531,305.4598693847656,293.1499938964844,293.1499938964844,278.54998779296875,34082.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933658361434937,1.0,0.0,0.0,3.7127742767333984,3.712798595428467,9.197935924021294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.9716796875,0.0,1589.54248046875,1895.4371337890625,0.0,2410.932373046875,0.9174734950065612,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598710536956788,0.3741829693317413,0.3371648788452148,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.505450963973999,0.4085276126861572,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373156428337096,0.3513543903827667,0.2458939403295517,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422553777694702,0.3558522462844848,0.3375245332717895,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171482443809509,0.1558808386325836,0.707521378993988,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508222639560699,1.0,1.0,0.7948980927467346,1.0,-2.4448800086975098,1.140444278717041,1.3044357299804688,0.5785092711448669,0.855746865272522,0.855746865272522,0.0,83.26871490478516,100.0,68212.1484375,0.0,1176.8812255859375,1.0,278.5575561523437,283.1553955078125,301.1212158203125,305.5831298828125,293.1499938964844,293.1499938964844,278.8500061035156,39092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936009764671326,1.0,0.0,0.0,3.545391082763672,3.545414686203003,8.387289085476368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.654296875,0.0,1442.3428955078125,1895.4371337890625,0.0,2413.070556640625,0.8854450583457947,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598710536956788,0.3741829693317413,0.3371648788452148,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.505450963973999,0.4085276126861572,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373156428337096,0.3513543903827667,0.2458939403295517,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422553777694702,0.3558522462844848,0.3375245332717895,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171482443809509,0.1558808386325836,0.707521378993988,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508222639560699,1.0,1.0,0.7948980927467346,1.0,-2.4448800086975098,1.140444278717041,1.3044357299804688,0.5785092711448669,0.855746865272522,0.855746865272522,0.0,83.26871490478516,100.0,68212.1484375,0.0,1176.8812255859375,1.0,278.5575561523437,283.1553955078125,301.1212158203125,305.5831298828125,293.1499938964844,293.1499938964844,278.8500061035156,39092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936009764671326,1.0,0.0,0.0,3.545391082763672,3.545414686203003,8.387289085476368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.654296875,0.0,1442.3428955078125,1895.4371337890625,0.0,2413.070556640625,0.8854450583457947,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503701329231262,0.3752824664115906,0.3380009531974792,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115213990211487,0.4210477769374847,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299275875091552,0.3549445271492004,0.2483094185590744,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.93323814868927,0.3578055799007416,0.3392773568630218,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114956974983215,0.1568389385938644,0.7118583917617798,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573887288570404,1.0,1.0,0.79599529504776,1.0,-2.471123456954956,1.153212308883667,1.317911148071289,0.5849833488464355,0.9752675890922546,0.9752675890922546,0.0,86.86605072021484,118.0,68599.125,0.0,1222.826416015625,1.0,278.8426208496094,283.2657775878906,301.1038818359375,305.5127258300781,293.1499938964844,293.1499938964844,278.54998779296875,32285.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922201156616211,1.0,0.0,0.0,3.708641529083252,3.708665370941162,9.177470019494648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.3486328125,0.0,1571.1572265625,1895.4371337890625,0.0,2400.519287109375,0.9156262278556824,1.0,0.0,3.0,1.0,0.0
