time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503701329231262,0.3752824664115906,0.3380009531974792,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115213990211487,0.4210477769374847,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299275875091552,0.3549445271492004,0.2483094185590744,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.93323814868927,0.3578055799007416,0.3392773568630218,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114956974983215,0.1568389385938644,0.7118583917617798,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573887288570404,1.0,1.0,0.79599529504776,1.0,-2.471123456954956,1.153212308883667,1.317911148071289,0.5849833488464355,0.9752675890922546,0.9752675890922546,0.0,86.86605072021484,118.0,68599.125,0.0,1222.826416015625,1.0,278.8426208496094,283.2657775878906,301.1038818359375,305.5127258300781,293.1499938964844,293.1499938964844,278.54998779296875,32285.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922201156616211,1.0,0.0,0.0,3.708641529083252,3.708665370941162,9.177470019494648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.3486328125,0.0,1571.1572265625,1895.4371337890625,0.0,2400.519287109375,0.9156262278556824,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284918308258056,0.3752057552337646,0.3384634554386139,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126429796218872,0.4481546580791473,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111219644546508,0.3578143119812011,0.2506350576877594,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126781821250916,0.3590201139450073,0.3408904075622558,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975995302200317,0.1574264466762542,0.716278612613678,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689921736717224,1.0,1.0,0.7970924973487854,1.0,-2.514277935028076,1.174328327178955,1.339949607849121,0.5960724353790283,0.9036494493484496,0.9036494493484496,0.0,94.54817199707033,121.0,70415.8046875,0.0,1307.9114990234375,1.0,278.5570068359375,283.1412048339844,301.21142578125,305.7917785644531,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930042743682861,1.0,0.0,0.0,3.669649362564087,3.6696736812591553,8.985502972791437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.771484375,0.0,1560.274658203125,1895.4371337890625,0.0,2407.64501953125,0.910765826702118,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284918308258056,0.3752057552337646,0.3384634554386139,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126429796218872,0.4481546580791473,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111219644546508,0.3578143119812011,0.2506350576877594,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126781821250916,0.3590201139450073,0.3408904075622558,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975995302200317,0.1574264466762542,0.716278612613678,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689921736717224,1.0,1.0,0.7970924973487854,1.0,-2.514277935028076,1.174328327178955,1.339949607849121,0.5960724353790283,0.9036494493484496,0.9036494493484496,0.0,94.54817199707033,121.0,70415.8046875,0.0,1307.9114990234375,1.0,278.5570068359375,283.1412048339844,301.21142578125,305.7917785644531,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930042743682861,1.0,0.0,0.0,3.669649362564087,3.6696736812591553,8.985502972791437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.771484375,0.0,1560.274658203125,1895.4371337890625,0.0,2407.64501953125,0.910765826702118,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189748167991638,0.3755775988101959,0.3386550843715668,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121037364006042,0.4604568779468536,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037504196166992,0.3595618903636932,0.2517896592617035,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044108390808104,0.3598400354385376,0.3416162431240082,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.691509485244751,0.1577475517988205,0.7180250287055969,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739137887954712,1.0,1.0,0.7976410984992981,1.0,-2.533655881881714,1.183763027191162,1.3498928546905518,0.6011803150177002,1.0,1.0,0.0,98.17340087890624,121.0,70335.390625,0.0,1347.7587890625,1.0,278.80322265625,283.2793884277344,301.18670654296875,305.6539611816406,293.1499938964844,293.1499938964844,278.8500061035156,32603.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926732897758484,1.0,0.0,0.0,3.749408483505249,3.749433040618897,9.38034531827725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.052734375,0.0,1620.4974365234375,1895.4371337890625,0.0,2404.636474609375,0.9266589283943176,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119293093681335,0.3761460483074188,0.3392201066017151,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114790201187134,0.4706447422504425,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986506462097168,0.36147141456604,0.2531620860099792,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985021114349365,0.360822319984436,0.3425961434841156,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868578791618347,0.1581302434206009,0.7201423048973083,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785096943378448,1.0,1.0,0.7989970445632935,1.0,-2.5519468784332275,1.1924936771392822,1.3594533205032349,0.6057378053665161,1.0,1.0,0.0,101.3115234375,124.0,70892.9375,0.0,1384.659912109375,1.0,278.8433837890625,283.2814636230469,301.2094421386719,305.7665710449219,293.1499938964844,293.1499938964844,278.54998779296875,32833.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926563024520874,1.0,0.0,0.0,3.817420721054077,3.817445993423462,9.723739822220525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.2333984375,0.0,1702.7548828125,1895.4371337890625,0.0,2404.482421875,0.9405372142791748,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963658809661865,0.3758585453033447,0.3395978510379791,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942139983177184,0.5088486075401306,0.4829970896244049,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862141966819763,0.3642502725124359,0.2555057108402252,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846054673194885,0.3618437647819519,0.3441007435321808,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758559346199036,0.1584003865718841,0.7233098149299622,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863311052322387,1.0,1.0,0.801708996295929,1.0,-2.575334548950196,1.2033354043960571,1.3719991445541382,0.6116260290145874,0.9412830471992492,0.9412830471992492,0.0,108.30939483642578,127.0,72628.1328125,0.0,1445.8502197265625,1.0,278.5558776855469,283.0892639160156,301.31134033203125,306.05596923828125,293.1499938964844,293.1499938964844,278.25,36148.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944182753562927,1.0,0.0,0.0,3.8287971019744873,3.8288228511810303,9.781782637219294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.935546875,0.0,1742.4974365234375,1895.4371337890625,0.0,2420.50634765625,0.9452948570251464,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963658809661865,0.3758585453033447,0.3395978510379791,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942139983177184,0.5088486075401306,0.4829970896244049,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862141966819763,0.3642502725124359,0.2555057108402252,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846054673194885,0.3618437647819519,0.3441007435321808,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758559346199036,0.1584003865718841,0.7233098149299622,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863311052322387,1.0,1.0,0.801708996295929,1.0,-2.575334548950196,1.2033354043960571,1.3719991445541382,0.6116260290145874,0.9412830471992492,0.9412830471992492,0.0,108.30939483642578,127.0,72628.1328125,0.0,1445.8502197265625,1.0,278.5558776855469,283.0892639160156,301.31134033203125,306.05596923828125,293.1499938964844,293.1499938964844,278.25,36148.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944182753562927,1.0,0.0,0.0,3.8287971019744873,3.8288228511810303,9.781782637219294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.935546875,0.0,1742.4974365234375,1895.4371337890625,0.0,2420.50634765625,0.9452948570251464,1.0,0.0,3.0,1.0,0.0
17675940,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797523379325867,0.3751027286052704,0.3391295969486236,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788976311683656,0.507718026638031,0.4816254675388336,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724380731582642,0.3666378855705261,0.2573444545269012,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694272041320801,0.3623422384262085,0.3448591232299804,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636813879013062,0.1582864373922348,0.7243006825447083,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917443692684173,1.0,1.0,0.8044208884239197,1.0,-2.577800750732422,1.2039270401000977,1.3738738298416138,0.6115853190422058,0.8631589412689209,0.8631589412689209,0.0,115.74266052246094,130.0,72899.53125,0.0,1481.5537109375,1.0,278.25714111328125,283.052490234375,301.3452453613281,306.1335754394531,293.1499938964844,293.1499938964844,278.54998779296875,39950.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964648604393005,1.0,0.0,0.0,3.6323392391204834,3.632363796234131,8.803717150840384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.9912109375,0.0,1543.0211181640625,1895.4371337890625,0.0,2439.1494140625,0.9053744077682496,1.0,0.0,3.0,1.0,0.0
17676000,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797523379325867,0.3751027286052704,0.3391295969486236,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788976311683656,0.507718026638031,0.4816254675388336,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724380731582642,0.3666378855705261,0.2573444545269012,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694272041320801,0.3623422384262085,0.3448591232299804,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636813879013062,0.1582864373922348,0.7243006825447083,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917443692684173,1.0,1.0,0.8044208884239197,1.0,-2.577800750732422,1.2039270401000977,1.3738738298416138,0.6115853190422058,0.8631589412689209,0.8631589412689209,0.0,115.74266052246094,130.0,72899.53125,0.0,1481.5537109375,1.0,278.25714111328125,283.052490234375,301.3452453613281,306.1335754394531,293.1499938964844,293.1499938964844,278.54998779296875,39950.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964648604393005,1.0,0.0,0.0,3.6323392391204834,3.632363796234131,8.803717150840384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.9912109375,0.0,1543.0211181640625,1895.4371337890625,0.0,2439.1494140625,0.9053744077682496,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.871237576007843,0.3758666813373565,0.3397096693515777,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703112244606018,0.5092169642448425,0.4827216565608978,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663116097450256,0.370209276676178,0.2597841918468475,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.861809253692627,0.3638737201690674,0.3462519347667694,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.657393753528595,0.1586658954620361,0.7262601256370544,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962359368801117,1.0,1.0,0.8068474531173706,1.0,-2.5867667198181152,1.207810878753662,1.3789557218551636,0.6133358478546143,0.9669789671897888,0.9669789671897888,0.0,120.60848999023438,133.0,72672.0546875,0.0,1514.9888916015625,1.0,278.5431213378906,283.169921875,301.29620361328125,305.99810791015625,293.1499938964844,293.1499938964844,278.25,33396.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965869903564453,1.0,0.0,0.0,3.755736351013184,3.755760908126831,9.412033250555396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.9287109375,0.0,1633.9698486328125,1895.4371337890625,0.0,2440.2626953125,0.9269307851791382,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.871237576007843,0.3758666813373565,0.3397096693515777,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703112244606018,0.5092169642448425,0.4827216565608978,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663116097450256,0.370209276676178,0.2597841918468475,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.861809253692627,0.3638737201690674,0.3462519347667694,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.657393753528595,0.1586658954620361,0.7262601256370544,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962359368801117,1.0,1.0,0.8068474531173706,1.0,-2.5867667198181152,1.207810878753662,1.3789557218551636,0.6133358478546143,0.9669789671897888,0.9669789671897888,0.0,120.60848999023438,133.0,72672.0546875,0.0,1514.9888916015625,1.0,278.5431213378906,283.169921875,301.29620361328125,305.99810791015625,293.1499938964844,293.1499938964844,278.25,33396.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965869903564453,1.0,0.0,0.0,3.755736351013184,3.755760908126831,9.412033250555396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.9287109375,0.0,1633.9698486328125,1895.4371337890625,0.0,2440.2626953125,0.9269307851791382,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638805150985718,0.3755182027816772,0.3398182690143585,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628575444221495,0.5101656913757324,0.4839673936367035,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613733053207397,0.3730029165744781,0.2619940042495727,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555182218551636,0.364738792181015,0.3474259674549103,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522664427757263,0.1587998121976852,0.7280532717704773,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001783967018127,1.0,1.0,0.8092739582061768,1.0,-2.5946199893951416,1.2111207246780396,1.383499264717102,0.6149523258209229,0.8797919750213623,0.8797919750213623,0.0,124.9538803100586,136.0,73386.1015625,0.0,1544.8182373046875,1.0,278.25701904296875,283.0615234375,301.35711669921875,306.1706237792969,293.1499938964844,293.1499938964844,278.54998779296875,38309.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982550263404846,1.0,0.0,0.0,3.6499664783477774,3.649990797042847,8.889371088116604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.927734375,0.0,1550.410400390625,1895.4371337890625,0.0,2455.48193359375,0.9075042009353638,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638805150985718,0.3755182027816772,0.3398182690143585,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628575444221495,0.5101656913757324,0.4839673936367035,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613733053207397,0.3730029165744781,0.2619940042495727,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555182218551636,0.364738792181015,0.3474259674549103,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522664427757263,0.1587998121976852,0.7280532717704773,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001783967018127,1.0,1.0,0.8092739582061768,1.0,-2.5946199893951416,1.2111207246780396,1.383499264717102,0.6149523258209229,0.8797919750213623,0.8797919750213623,0.0,124.9538803100586,136.0,73386.1015625,0.0,1544.8182373046875,1.0,278.25701904296875,283.0615234375,301.35711669921875,306.1706237792969,293.1499938964844,293.1499938964844,278.54998779296875,38309.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982550263404846,1.0,0.0,0.0,3.6499664783477774,3.649990797042847,8.889371088116604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.927734375,0.0,1550.410400390625,1895.4371337890625,0.0,2455.48193359375,0.9075042009353638,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608123064041138,0.3757914006710052,0.3398800790309906,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.95968359708786,0.5110753178596497,0.4846429526805877,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594769239425659,0.3747511804103851,0.2631087303161621,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529210686683655,0.3654296100139618,0.3479762673377991,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501219868659973,0.1589787155389785,0.728812575340271,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019760131835938,1.0,1.0,0.8104872703552246,1.0,-2.598414659500122,1.2127283811569214,1.385686278343201,0.6156661510467529,0.970450222492218,0.970450222492218,0.0,126.87973022460938,136.0,72871.5078125,0.0,1558.527099609375,1.0,278.5023498535156,283.19482421875,301.31121826171875,305.97564697265625,293.1499938964844,293.1499938964844,278.54998779296875,33736.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981598973274231,1.0,0.0,0.0,3.7075119018554688,3.707536220550537,9.171880606118066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.328125,0.0,1580.8994140625,1895.4371337890625,0.0,2454.613525390625,0.9183790683746338,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.858821451663971,0.3761940002441406,0.3402913212776184,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.957624852657318,0.5121469497680664,0.485680878162384,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585737347602844,0.3766185343265533,0.2644387185573578,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512835502624512,0.3662456274032593,0.3487786948680877,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487420797348022,0.1592397391796112,0.7301405072212219,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038027167320251,1.0,1.0,0.8115896582603455,1.0,-2.6043121814727783,1.21539306640625,1.3889191150665283,0.6169934272766113,0.987652599811554,0.987652599811554,0.0,128.4618377685547,139.0,73218.0078125,0.0,1573.6424560546875,1.0,278.54302978515625,283.16949462890625,301.3151550292969,306.0515441894531,293.1499938964844,293.1499938964844,278.25,32903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982789278030396,1.0,0.0,0.0,3.7848854064941406,3.784910202026367,9.558698366163298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.4013671875,0.0,1664.4556884765625,1895.4371337890625,0.0,2455.699951171875,0.933327317237854,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.853331983089447,0.3757213354110718,0.3402796685695648,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518370628356934,0.5131322741508484,0.4870200753211975,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553958535194397,0.3794006407260895,0.2666341960430145,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467690348625183,0.3670004308223724,0.3498449921607971,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450819969177246,0.1593667566776275,0.7318547368049622,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072028040885925,1.0,1.0,0.8137943744659424,1.0,-2.611892938613892,1.2186239957809448,1.3932689428329468,0.6186434030532837,0.8888391256332397,0.8888391256332397,0.0,132.10653686523438,142.0,73984.1328125,0.0,1600.3311767578125,1.0,278.2566833496094,283.0433349609375,301.3753356933594,306.2300720214844,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999194860458374,1.0,0.0,0.0,3.692577123641968,3.6926019191741934,9.098136501961562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.0478515625,0.0,1597.8299560546875,1895.4371337890625,0.0,2470.68896484375,0.9168596267700196,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.853331983089447,0.3757213354110718,0.3402796685695648,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518370628356934,0.5131322741508484,0.4870200753211975,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553958535194397,0.3794006407260895,0.2666341960430145,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467690348625183,0.3670004308223724,0.3498449921607971,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450819969177246,0.1593667566776275,0.7318547368049622,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072028040885925,1.0,1.0,0.8137943744659424,1.0,-2.611892938613892,1.2186239957809448,1.3932689428329468,0.6186434030532837,0.8888391256332397,0.8888391256332397,0.0,132.10653686523438,142.0,73984.1328125,0.0,1600.3311767578125,1.0,278.2566833496094,283.0433349609375,301.3753356933594,306.2300720214844,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999194860458374,1.0,0.0,0.0,3.692577123641968,3.6926019191741934,9.098136501961562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.0478515625,0.0,1597.8299560546875,1895.4371337890625,0.0,2470.68896484375,0.9168596267700196,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.849334716796875,0.3763462901115417,0.3406603634357452,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475427865982056,0.5150812864303589,0.4886775016784668,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535840511322021,0.3830656111240387,0.2690811455249786,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435085415840149,0.368426114320755,0.3510847389698028,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423615217208862,0.1597900539636612,0.7337687611579895,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104646682739258,1.0,1.0,0.8159991502761841,1.0,-2.621065378189087,1.2226736545562744,1.398391604423523,0.6206109523773193,0.9996249079704284,0.9996249079704284,0.0,135.21559143066406,130.0,73749.84375,0.0,1627.015625,1.0,278.5436096191406,283.158203125,301.32891845703125,306.1026611328125,293.1499938964844,293.1499938964844,278.25,33003.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999316453933716,1.0,0.0,0.0,3.822204113006592,3.8222291469573975,9.748123375175055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.638671875,0.0,1709.846923828125,1895.4371337890625,0.0,2470.800048828125,0.9417098760604858,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.849334716796875,0.3763462901115417,0.3406603634357452,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475427865982056,0.5150812864303589,0.4886775016784668,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535840511322021,0.3830656111240387,0.2690811455249786,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435085415840149,0.368426114320755,0.3510847389698028,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423615217208862,0.1597900539636612,0.7337687611579895,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104646682739258,1.0,1.0,0.8159991502761841,1.0,-2.621065378189087,1.2226736545562744,1.398391604423523,0.6206109523773193,0.9996249079704284,0.9996249079704284,0.0,135.21559143066406,130.0,73749.84375,0.0,1627.015625,1.0,278.5436096191406,283.158203125,301.32891845703125,306.1026611328125,293.1499938964844,293.1499938964844,278.25,33003.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999316453933716,1.0,0.0,0.0,3.822204113006592,3.8222291469573975,9.748123375175055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.638671875,0.0,1709.846923828125,1895.4371337890625,0.0,2470.800048828125,0.9417098760604858,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533142805099487,0.375854343175888,0.340404212474823,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536148905754088,0.516003429889679,0.4897352457046509,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599885106086731,0.3859055340290069,0.2711419463157654,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482081294059753,0.3691227734088897,0.3518562316894531,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456982493400574,0.1599161475896835,0.7343162894248962,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089762210845947,1.0,1.0,0.8182870745658875,1.0,-2.626099109649658,1.2246307134628296,1.4014683961868286,0.6216381788253784,0.8942089080810547,0.8942089080810547,0.0,132.67483520507812,118.0,74461.2109375,0.0,1622.714599609375,1.0,278.2564392089844,283.0266418457031,301.3843688964844,306.2740783691406,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015607595443726,1.0,0.0,0.0,3.728805065155029,3.728830099105835,9.27753546875465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.9970703125,0.0,1640.685546875,1895.4371337890625,0.0,2485.70361328125,0.9249529838562012,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533142805099487,0.375854343175888,0.340404212474823,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536148905754088,0.516003429889679,0.4897352457046509,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599885106086731,0.3859055340290069,0.2711419463157654,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482081294059753,0.3691227734088897,0.3518562316894531,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456982493400574,0.1599161475896835,0.7343162894248962,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089762210845947,1.0,1.0,0.8182870745658875,1.0,-2.626099109649658,1.2246307134628296,1.4014683961868286,0.6216381788253784,0.8942089080810547,0.8942089080810547,0.0,132.67483520507812,118.0,74461.2109375,0.0,1622.714599609375,1.0,278.2564392089844,283.0266418457031,301.3843688964844,306.2740783691406,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015607595443726,1.0,0.0,0.0,3.728805065155029,3.728830099105835,9.27753546875465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.9970703125,0.0,1640.685546875,1895.4371337890625,0.0,2485.70361328125,0.9249529838562012,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650248050689697,0.3765421509742737,0.3404480814933777,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9682002067565918,0.5179135203361511,0.4909490048885345,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743366003036499,0.389710396528244,0.2733811438083648,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603534698486328,0.3705570697784424,0.3526954650878906,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546988487243652,0.1604060381650924,0.7346044182777405,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049745440483093,1.0,1.0,0.820574939250946,1.0,-2.6316497325897217,1.2268811464309692,1.404768466949463,0.6226755380630493,1.0,1.0,0.0,125.88053131103516,106.0,74070.6953125,0.0,1600.0467529296875,1.0,278.5437927246094,283.1488037109375,301.33203125,306.13092041015625,293.1499938964844,293.1499938964844,278.25,33317.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015350699424744,1.0,0.0,0.0,3.846518039703369,3.846543550491333,9.87253883977246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.826171875,0.0,1741.8372802734375,1895.4371337890625,0.0,2485.46826171875,0.9473943710327148,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650248050689697,0.3765421509742737,0.3404480814933777,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9682002067565918,0.5179135203361511,0.4909490048885345,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743366003036499,0.389710396528244,0.2733811438083648,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603534698486328,0.3705570697784424,0.3526954650878906,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546988487243652,0.1604060381650924,0.7346044182777405,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049745440483093,1.0,1.0,0.820574939250946,1.0,-2.6316497325897217,1.2268811464309692,1.404768466949463,0.6226755380630493,1.0,1.0,0.0,125.88053131103516,106.0,74070.6953125,0.0,1600.0467529296875,1.0,278.5437927246094,283.1488037109375,301.33203125,306.13092041015625,293.1499938964844,293.1499938964844,278.25,33317.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015350699424744,1.0,0.0,0.0,3.846518039703369,3.846543550491333,9.87253883977246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.826171875,0.0,1741.8372802734375,1895.4371337890625,0.0,2485.46826171875,0.9473943710327148,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731349110603333,0.3764464855194092,0.3404764235019684,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.977182388305664,0.5184859037399292,0.4915831387042999,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838684558868408,0.3912891149520874,0.2745159566402435,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687015771865845,0.3710212111473083,0.3531499803066253,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610074043273926,0.1605743467807769,0.7349071502685547,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024170279502869,1.0,1.0,0.8217189311981201,1.0,-2.634723901748657,1.2281368970870972,1.4065871238708496,0.6233623027801514,0.9053897857666016,0.9053897857666016,0.0,121.61264038085938,106.0,75012.65625,0.0,1585.1767578125,1.0,278.29345703125,282.9817199707031,301.38311767578125,306.3600158691406,293.1499938964844,293.1499938964844,278.25,36800.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024305701255798,1.0,0.0,0.0,3.830200672149658,3.83022665977478,9.78895513981115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.6689453125,0.0,1749.3331298828125,1895.4371337890625,0.0,2493.668212890625,0.9442604780197144,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815206289291382,0.3761621415615082,0.3400651514530182,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857375621795654,0.5188212990760803,0.491762101650238,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937828540802002,0.3927231729030609,0.2753863334655761,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774615526199341,0.3713094592094421,0.3532776832580566,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676549315452576,0.1606566756963729,0.7345370650291443,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994626641273498,1.0,1.0,0.822833776473999,1.0,-2.6352016925811768,1.2281227111816406,1.407078981399536,0.6233508586883545,0.8967723846435547,0.8967723846435547,0.0,117.25570678710938,94.0,74734.5546875,0.0,1566.2696533203125,1.0,278.2565002441406,283.0166931152344,301.3817138671875,306.29205322265625,293.1499938964844,293.1499938964844,278.54998779296875,38503.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030878901481628,1.0,0.0,0.0,3.750074625015259,3.750100135803223,9.383678616359248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.8544921875,0.0,1666.624267578125,1895.4371337890625,0.0,2499.69091796875,0.9297095537185668,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.901439368724823,0.3769122362136841,0.3401217758655548,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209278464317322,0.4873814582824707,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175642728805542,0.3966754376888275,0.2776897251605987,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979029655456543,0.3727708160877228,0.3540912866592407,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833213567733765,0.1612439602613449,0.7350210547447205,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926353394985199,1.0,1.0,0.8250635862350464,1.0,-2.630852222442627,1.225360631942749,1.405491590499878,0.6224618554115295,1.0,1.0,0.0,108.32931518554688,82.0,74131.1484375,0.0,1522.229248046875,1.0,278.5435791015625,283.1387023925781,301.32568359375,306.13824462890625,293.1499938964844,293.1499938964844,278.25,33572.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029939532279968,1.0,0.0,0.0,3.859929323196411,3.859954833984375,9.941501275534392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.72265625,0.0,1760.3009033203125,1895.4371337890625,0.0,2498.830078125,0.95059734582901,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.901439368724823,0.3769122362136841,0.3401217758655548,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209278464317322,0.4873814582824707,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175642728805542,0.3966754376888275,0.2776897251605987,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979029655456543,0.3727708160877228,0.3540912866592407,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833213567733765,0.1612439602613449,0.7350210547447205,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926353394985199,1.0,1.0,0.8250635862350464,1.0,-2.630852222442627,1.225360631942749,1.405491590499878,0.6224618554115295,1.0,1.0,0.0,108.32931518554688,82.0,74131.1484375,0.0,1522.229248046875,1.0,278.5435791015625,283.1387023925781,301.32568359375,306.13824462890625,293.1499938964844,293.1499938964844,278.25,33572.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029939532279968,1.0,0.0,0.0,3.859929323196411,3.859954833984375,9.941501275534392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.72265625,0.0,1760.3009033203125,1895.4371337890625,0.0,2498.830078125,0.95059734582901,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202920794487,0.3763701319694519,0.3396995365619659,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256198644638062,0.4601675570011139,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408829808235168,0.3996270000934601,0.2797336876392364,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172275066375732,0.3733707666397095,0.3546371161937713,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974971890449524,0.1614325791597366,0.7351741194725037,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836399555206299,1.0,1.0,0.827293336391449,1.0,-2.604452848434448,1.211920976638794,1.3925318717956543,0.6149241328239441,0.8746397495269775,0.8746397495269775,0.0,100.5340347290039,70.0,73860.7578125,0.0,1449.8272705078125,1.0,278.257080078125,283.0059814453125,301.3602600097656,306.23321533203125,293.1499938964844,293.1499938964844,278.54998779296875,39831.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042858839035034,1.0,0.0,0.0,3.715565204620361,3.715590476989746,9.21176933843526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.9814453125,0.0,1636.5281982421875,1895.4371337890625,0.0,2510.674560546875,0.9229332804679872,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202920794487,0.3763701319694519,0.3396995365619659,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256198644638062,0.4601675570011139,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408829808235168,0.3996270000934601,0.2797336876392364,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172275066375732,0.3733707666397095,0.3546371161937713,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974971890449524,0.1614325791597366,0.7351741194725037,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836399555206299,1.0,1.0,0.827293336391449,1.0,-2.604452848434448,1.211920976638794,1.3925318717956543,0.6149241328239441,0.8746397495269775,0.8746397495269775,0.0,100.5340347290039,70.0,73860.7578125,0.0,1449.8272705078125,1.0,278.257080078125,283.0059814453125,301.3602600097656,306.23321533203125,293.1499938964844,293.1499938964844,278.54998779296875,39831.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042858839035034,1.0,0.0,0.0,3.715565204620361,3.715590476989746,9.21176933843526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.9814453125,0.0,1636.5281982421875,1895.4371337890625,0.0,2510.674560546875,0.9229332804679872,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458900690078736,0.376921534538269,0.3396436274051666,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348449349403381,0.428508460521698,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680576324462892,0.403494268655777,0.2820239067077636,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.943567156791687,0.3746416866779327,0.3553341329097748,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150794863700867,0.1619498282670974,0.7355297803878784,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729143381118774,1.0,1.0,0.8290320038795471,1.0,-2.570364475250244,1.1947214603424072,1.375643014907837,0.6057661175727844,0.9445467591285706,0.9445467591285706,0.0,91.88053131103516,88.0,72326.859375,0.0,1367.1048583984375,1.0,278.54351806640625,283.1159973144531,301.2821350097656,305.9952087402344,293.1499938964844,293.1499938964844,278.25,34844.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035235404968262,1.0,0.0,0.0,3.7825775146484375,3.782602548599243,9.547045465296833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.080078125,0.0,1676.771240234375,1895.4371337890625,0.0,2503.68359375,0.9337387084960938,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458900690078736,0.376921534538269,0.3396436274051666,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348449349403381,0.428508460521698,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680576324462892,0.403494268655777,0.2820239067077636,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.943567156791687,0.3746416866779327,0.3553341329097748,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150794863700867,0.1619498282670974,0.7355297803878784,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729143381118774,1.0,1.0,0.8290320038795471,1.0,-2.570364475250244,1.1947214603424072,1.375643014907837,0.6057661175727844,0.9445467591285706,0.9445467591285706,0.0,91.88053131103516,88.0,72326.859375,0.0,1367.1048583984375,1.0,278.54351806640625,283.1159973144531,301.2821350097656,305.9952087402344,293.1499938964844,293.1499938964844,278.25,34844.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035235404968262,1.0,0.0,0.0,3.7825775146484375,3.782602548599243,9.547045465296833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.080078125,0.0,1676.771240234375,1895.4371337890625,0.0,2503.68359375,0.9337387084960938,1.0,0.0,3.0,1.0,0.0
