time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516772627830504,0.3766574263572693,0.3395008742809295,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440625548362732,0.4213346242904663,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975839376449585,0.4067600965499878,0.2843302488327026,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503087997436525,0.3754076659679413,0.3561112582683563,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195351719856262,0.162396103143692,0.737350344657898,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721800982952118,1.0,1.0,0.8307706713676453,1.0,-2.567423820495605,1.1929692029953003,1.3744547367095947,0.6045425534248352,0.863361656665802,0.863361656665802,0.0,90.14662170410156,108.0,72356.0234375,0.0,1355.764404296875,1.0,278.2571105957031,283.05340576171875,301.30426025390625,306.05859375,293.1499938964844,293.1499938964844,278.54998779296875,39374.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803895115852356,1.0,0.0,0.0,3.605128049850464,3.605152368545532,8.672308240420534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.0361328125,0.0,1508.751953125,1895.4371337890625,0.0,2507.091064453125,0.8988245725631714,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516772627830504,0.3766574263572693,0.3395008742809295,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440625548362732,0.4213346242904663,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975839376449585,0.4067600965499878,0.2843302488327026,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503087997436525,0.3754076659679413,0.3561112582683563,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195351719856262,0.162396103143692,0.737350344657898,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721800982952118,1.0,1.0,0.8307706713676453,1.0,-2.567423820495605,1.1929692029953003,1.3744547367095947,0.6045425534248352,0.863361656665802,0.863361656665802,0.0,90.14662170410156,108.0,72356.0234375,0.0,1355.764404296875,1.0,278.2571105957031,283.05340576171875,301.30426025390625,306.05859375,293.1499938964844,293.1499938964844,278.54998779296875,39374.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803895115852356,1.0,0.0,0.0,3.605128049850464,3.605152368545532,8.672308240420534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.0361328125,0.0,1508.751953125,1895.4371337890625,0.0,2507.091064453125,0.8988245725631714,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478451013565063,0.3770689964294433,0.339661955833435,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.547648549079895,0.4261697828769684,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.973781406879425,0.4088598489761352,0.2856557071208954,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.94683837890625,0.3761405646800995,0.3566624820232391,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174108028411865,0.1627936214208603,0.7389180660247803,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748165011405945,1.0,1.0,0.8316400051116943,1.0,-2.5775508880615234,1.197787523269653,1.37976336479187,0.6071088910102844,0.9563927054405212,0.9563927054405212,0.0,91.5823974609375,108.0,71971.7890625,0.0,1375.078125,1.0,278.5012512207031,283.1889038085937,301.2506103515625,305.854736328125,293.1499938964844,293.1499938964844,278.54998779296875,33967.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803190290927887,1.0,0.0,0.0,3.665050983428955,3.665074825286865,8.962998663264443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.21875,0.0,1534.706298828125,1895.4371337890625,0.0,2500.629150390625,0.9092748761177064,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411775469779968,0.3775895237922668,0.3402085304260254,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502524375915527,0.4349261224269867,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.96916401386261,0.4110668897628784,0.2872439920902252,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404468536376952,0.3769978582859039,0.3575276732444763,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134330868721008,0.1632657349109649,0.7413280606269836,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791231453418731,1.0,1.0,0.8324346542358398,1.0,-2.594562292098999,1.2059974670410156,1.3885647058486938,0.6115781664848328,0.9819623827934264,0.9819623827934264,0.0,94.17472839355467,128.0,72562.015625,0.0,1408.628662109375,1.0,278.5426940917969,283.1688232421875,301.2519226074219,305.9364318847656,293.1499938964844,293.1499938964844,278.25,32706.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027945160865784,1.0,0.0,0.0,3.75029182434082,3.7503161430358887,9.384764894093678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.7421875,0.0,1622.31494140625,1895.4371337890625,0.0,2497.00244140625,0.9254887700080872,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178184270858764,0.3773588538169861,0.3405536115169525,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509523153305054,0.4645549654960632,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502776265144348,0.4144493639469147,0.289977490901947,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180151224136353,0.3778376281261444,0.3588192760944366,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985830068588257,0.1637450009584427,0.7454436421394348,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915636777877807,1.0,1.0,0.8340239524841309,1.0,-2.640348196029663,1.228179931640625,1.412168264389038,0.6237930059432983,0.911685347557068,0.911685347557068,0.0,102.87513732910156,148.0,74314.6015625,0.0,1508.7120361328125,1.0,278.2567443847656,283.0435791015625,301.31866455078125,306.1723937988281,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038021922111511,1.0,0.0,0.0,3.709181547164917,3.709206342697144,9.180143365483672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.888671875,0.0,1605.6278076171875,1895.4371337890625,0.0,2506.23876953125,0.9196301698684692,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178184270858764,0.3773588538169861,0.3405536115169525,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509523153305054,0.4645549654960632,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502776265144348,0.4144493639469147,0.289977490901947,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180151224136353,0.3778376281261444,0.3588192760944366,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985830068588257,0.1637450009584427,0.7454436421394348,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915636777877807,1.0,1.0,0.8340239524841309,1.0,-2.640348196029663,1.228179931640625,1.412168264389038,0.6237930059432983,0.911685347557068,0.911685347557068,0.0,102.87513732910156,148.0,74314.6015625,0.0,1508.7120361328125,1.0,278.2567443847656,283.0435791015625,301.31866455078125,306.1723937988281,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038021922111511,1.0,0.0,0.0,3.709181547164917,3.709206342697144,9.180143365483672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.888671875,0.0,1605.6278076171875,1895.4371337890625,0.0,2506.23876953125,0.9196301698684692,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914119005203247,0.3773360252380371,0.3408224284648895,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.547024130821228,0.5045498013496399,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612817764282,0.4179986119270324,0.2926785051822662,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923373222351074,0.3787110447883606,0.3599891662597656,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794328689575195,0.1640420854091644,0.7487975358963013,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076698660850525,1.0,1.0,0.8356132507324219,1.0,-2.697402238845825,1.2558934688568115,1.4415087699890137,0.63907390832901,0.9223639369010924,0.9223639369010924,0.0,115.23961639404295,168.0,75797.2734375,0.0,1644.9981689453125,1.0,278.1523132324219,283.0399475097656,301.3307189941406,306.2660217285156,293.1499938964844,293.1499938964844,278.1499938964844,35820.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050356507301331,1.0,0.0,0.0,3.705410242080689,3.705434799194336,9.1614850816768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.2314453125,0.0,1594.3302001953125,1895.4371337890625,0.0,2517.553955078125,0.91812664270401,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914119005203247,0.3773360252380371,0.3408224284648895,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.547024130821228,0.5045498013496399,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612817764282,0.4179986119270324,0.2926785051822662,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923373222351074,0.3787110447883606,0.3599891662597656,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794328689575195,0.1640420854091644,0.7487975358963013,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076698660850525,1.0,1.0,0.8356132507324219,1.0,-2.697402238845825,1.2558934688568115,1.4415087699890137,0.63907390832901,0.9223639369010924,0.9223639369010924,0.0,115.23961639404295,168.0,75797.2734375,0.0,1644.9981689453125,1.0,278.1523132324219,283.0399475097656,301.3307189941406,306.2660217285156,293.1499938964844,293.1499938964844,278.1499938964844,35820.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050356507301331,1.0,0.0,0.0,3.705410242080689,3.705434799194336,9.1614850816768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.2314453125,0.0,1594.3302001953125,1895.4371337890625,0.0,2517.553955078125,0.91812664270401,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556174635887146,0.3773365914821625,0.3416044414043426,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717278480529784,0.5417819023132324,0.5149590969085693,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869483470916748,0.4215563833713531,0.2957487106323242,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570873141288757,0.3795924484729767,0.3616200089454651,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521577835083008,0.1641488820314407,0.7531852722167969,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239806771278381,1.0,1.0,0.8390302062034607,1.0,-2.721188545227051,1.2668389081954956,1.4543496370315552,0.6454193592071533,0.9357352256774902,0.9357352256774902,0.0,135.28807067871094,188.0,76563.1484375,0.0,1772.8897705078125,1.0,278.1500549316406,283.0216369628906,301.3348999023437,306.332763671875,293.1499938964844,293.1499938964844,278.1499938964844,35116.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065279722213745,1.0,0.0,0.0,3.756012201309204,3.7560372352600098,9.413416819370468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.3583984375,0.0,1647.5396728515625,1895.4371337890625,0.0,2531.257080078125,0.9282023310661316,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556174635887146,0.3773365914821625,0.3416044414043426,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717278480529784,0.5417819023132324,0.5149590969085693,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869483470916748,0.4215563833713531,0.2957487106323242,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570873141288757,0.3795924484729767,0.3616200089454651,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521577835083008,0.1641488820314407,0.7531852722167969,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239806771278381,1.0,1.0,0.8390302062034607,1.0,-2.721188545227051,1.2668389081954956,1.4543496370315552,0.6454193592071533,0.9357352256774902,0.9357352256774902,0.0,135.28807067871094,188.0,76563.1484375,0.0,1772.8897705078125,1.0,278.1500549316406,283.0216369628906,301.3348999023437,306.332763671875,293.1499938964844,293.1499938964844,278.1499938964844,35116.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065279722213745,1.0,0.0,0.0,3.756012201309204,3.7560372352600098,9.413416819370468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.3583984375,0.0,1647.5396728515625,1895.4371337890625,0.0,2531.257080078125,0.9282023310661316,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269125819206238,0.3770121335983276,0.342151790857315,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331433176994324,0.5398234128952026,0.5133668184280396,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577510118484497,0.424846351146698,0.2986758649349212,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288989663124084,0.3802312612533569,0.3630966246128082,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305969953536987,0.1640701591968536,0.7569345831871033,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390785336494446,1.0,1.0,0.8424471616744995,1.0,-2.7303662300109863,1.27057945728302,1.4597866535186768,0.6479417681694031,0.9396977424621582,0.9396977424621582,0.0,156.9894561767578,191.0,76851.71875,0.0,1887.261474609375,1.0,278.1499938964844,283.012451171875,301.32586669921875,306.3468933105469,293.1499938964844,293.1499938964844,278.1499938964844,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080735802650452,1.0,0.0,0.0,3.7779502868652335,3.777975559234619,9.523701578473264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.69140625,0.0,1675.560302734375,1895.4371337890625,0.0,2545.464599609375,0.933510959148407,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269125819206238,0.3770121335983276,0.342151790857315,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331433176994324,0.5398234128952026,0.5133668184280396,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577510118484497,0.424846351146698,0.2986758649349212,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288989663124084,0.3802312612533569,0.3630966246128082,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305969953536987,0.1640701591968536,0.7569345831871033,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390785336494446,1.0,1.0,0.8424471616744995,1.0,-2.7303662300109863,1.27057945728302,1.4597866535186768,0.6479417681694031,0.9396977424621582,0.9396977424621582,0.0,156.9894561767578,191.0,76851.71875,0.0,1887.261474609375,1.0,278.1499938964844,283.012451171875,301.32586669921875,306.3468933105469,293.1499938964844,293.1499938964844,278.1499938964844,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080735802650452,1.0,0.0,0.0,3.7779502868652335,3.777975559234619,9.523701578473264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.69140625,0.0,1675.560302734375,1895.4371337890625,0.0,2545.464599609375,0.933510959148407,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182849287986755,0.3768272995948791,0.3422743082046509,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207683801651,0.5394580960273743,0.5131840705871582,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495878577232361,0.4264756143093109,0.3000288009643554,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205901980400085,0.380519837141037,0.3636746704578399,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242369413375854,0.1640190035104751,0.7581360340118408,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441515445709229,1.0,1.0,0.8441556096076965,1.0,-2.73406195640564,1.2720493078231812,1.4620126485824585,0.6488243341445923,0.9401240348815918,0.9401240348815918,0.0,164.76185607910156,191.0,76944.0234375,0.0,1929.1912841796875,1.0,278.1499938964844,283.0083923339844,301.31890869140625,306.347412109375,293.1499938964844,293.1499938964844,278.1499938964844,35523.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808823823928833,1.0,0.0,0.0,3.7856132984161377,3.7856385707855225,9.562374998495216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.759765625,0.0,1685.6455078125,1895.4371337890625,0.0,2552.365966796875,0.9353410601615906,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118958473205566,0.3766558468341827,0.3423365950584411,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121128916740416,0.5393021702766418,0.5131804347038269,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440724611282349,0.4281192421913147,0.3013362288475036,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145602941513062,0.3808102309703827,0.364179253578186,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195863485336304,0.1639763861894607,0.759030282497406,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482567548751831,1.0,1.0,0.8455285429954529,1.0,-2.737385034561157,1.273401141166687,1.4639837741851809,0.6496344804763794,0.940299153327942,0.940299153327942,0.0,170.778564453125,179.0,77015.1640625,0.0,1962.4539794921875,1.0,278.1499938964844,283.005126953125,301.31109619140625,306.3451232910156,293.1499938964844,293.1499938964844,278.1499938964844,35621.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095478415489197,1.0,0.0,0.0,3.791551113128662,3.791576623916626,9.592396281732365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.4013671875,0.0,1693.48779296875,1895.4371337890625,0.0,2559.02978515625,0.9367457032203674,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085793256759644,0.376370906829834,0.3421724438667297,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080826044082642,0.5392938852310181,0.5131785869598389,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429825901985168,0.4314645230770111,0.3037271499633789,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119093775749207,0.3814204633235931,0.3648582398891449,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172612309455872,0.1639372408390045,0.7593255639076233,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501647591590881,1.0,1.0,0.8482743501663208,1.0,-2.7412326335906982,1.2747472524642944,1.4664852619171145,0.6505050659179688,0.9392206072807312,0.9392206072807312,0.0,173.89324951171875,167.0,77074.8046875,0.0,1983.062255859375,1.0,278.1499938964844,282.9994506835937,301.29400634765625,306.3340759277344,293.1499938964844,293.1499938964844,278.1499938964844,35814.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109202980995178,1.0,0.0,0.0,3.798833131790161,3.798858642578125,9.62927856562601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.580078125,0.0,1703.6973876953125,1895.4371337890625,0.0,2571.6708984375,0.9385063052177428,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085793256759644,0.376370906829834,0.3421724438667297,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080826044082642,0.5392938852310181,0.5131785869598389,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429825901985168,0.4314645230770111,0.3037271499633789,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119093775749207,0.3814204633235931,0.3648582398891449,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172612309455872,0.1639372408390045,0.7593255639076233,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501647591590881,1.0,1.0,0.8482743501663208,1.0,-2.7412326335906982,1.2747472524642944,1.4664852619171145,0.6505050659179688,0.9392206072807312,0.9392206072807312,0.0,173.89324951171875,167.0,77074.8046875,0.0,1983.062255859375,1.0,278.1499938964844,282.9994506835937,301.29400634765625,306.3340759277344,293.1499938964844,293.1499938964844,278.1499938964844,35814.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109202980995178,1.0,0.0,0.0,3.798833131790161,3.798858642578125,9.62927856562601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.580078125,0.0,1703.6973876953125,1895.4371337890625,0.0,2571.6708984375,0.9385063052177428,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122542500495911,0.3761973977088928,0.3418567776679992,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130991101264954,0.5395680069923401,0.5132384896278381,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489751815795898,0.4349248707294464,0.3060015439987182,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161059021949768,0.3821047246456146,0.3653401434421539,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.620083749294281,0.1640061438083648,0.7588300108909607,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480403900146484,1.0,1.0,0.8510202169418335,1.0,-2.743643283843994,1.2754170894622805,1.468226194381714,0.6509130001068115,0.9380526542663574,0.9380526542663574,0.0,170.36093139648438,155.0,77073.96875,0.0,1970.35107421875,1.0,278.1499938964844,282.9966735839844,301.2754821777344,306.3160095214844,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121533989906311,1.0,0.0,0.0,3.80087161064148,3.8008971214294434,9.63961497291166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.197265625,0.0,1707.1082763671875,1895.4371337890625,0.0,2583.03759765625,0.9390591382980348,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122542500495911,0.3761973977088928,0.3418567776679992,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130991101264954,0.5395680069923401,0.5132384896278381,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489751815795898,0.4349248707294464,0.3060015439987182,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161059021949768,0.3821047246456146,0.3653401434421539,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.620083749294281,0.1640061438083648,0.7588300108909607,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480403900146484,1.0,1.0,0.8510202169418335,1.0,-2.743643283843994,1.2754170894622805,1.468226194381714,0.6509130001068115,0.9380526542663574,0.9380526542663574,0.0,170.36093139648438,155.0,77073.96875,0.0,1970.35107421875,1.0,278.1499938964844,282.9966735839844,301.2754821777344,306.3160095214844,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121533989906311,1.0,0.0,0.0,3.80087161064148,3.8008971214294434,9.63961497291166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.197265625,0.0,1707.1082763671875,1895.4371337890625,0.0,2583.03759765625,0.9390591382980348,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200023770332336,0.3761172592639923,0.3414930999279022,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240630865097046,0.5399765372276306,0.5133082270622253,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595948815345764,0.4384907782077789,0.3082455098628998,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243445754051208,0.3828571736812591,0.3657451868057251,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.625997006893158,0.1641831845045089,0.7581449747085571,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436276197433472,1.0,1.0,0.8534881472587585,1.0,-2.7456510066986084,1.2759572267532349,1.4696937799453735,0.6512019038200378,0.9375099539756776,0.9375099539756776,0.0,163.16348266601562,143.0,77057.2890625,0.0,1939.825927734375,1.0,278.1499938964844,282.9952392578125,301.257080078125,306.296142578125,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132481575012207,1.0,0.0,0.0,3.801121234893799,3.801146745681762,9.640881444283875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.2802734375,0.0,1707.777587890625,1895.4371337890625,0.0,2593.13720703125,0.9391546249389648,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200023770332336,0.3761172592639923,0.3414930999279022,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240630865097046,0.5399765372276306,0.5133082270622253,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595948815345764,0.4384907782077789,0.3082455098628998,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243445754051208,0.3828571736812591,0.3657451868057251,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.625997006893158,0.1641831845045089,0.7581449747085571,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436276197433472,1.0,1.0,0.8534881472587585,1.0,-2.7456510066986084,1.2759572267532349,1.4696937799453735,0.6512019038200378,0.9375099539756776,0.9375099539756776,0.0,163.16348266601562,143.0,77057.2890625,0.0,1939.825927734375,1.0,278.1499938964844,282.9952392578125,301.257080078125,306.296142578125,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132481575012207,1.0,0.0,0.0,3.801121234893799,3.801146745681762,9.640881444283875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.2802734375,0.0,1707.777587890625,1895.4371337890625,0.0,2593.13720703125,0.9391546249389648,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.830482006072998,0.3760977983474731,0.3411180078983307,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392484426498412,0.540440022945404,0.5133680701255798,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738073110580444,0.4421330392360687,0.3104905784130096,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354250192642212,0.3836540877819061,0.3661215901374817,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340938806533813,0.1644427627325058,0.7574951648712158,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380152463912964,1.0,1.0,0.8559560775756836,1.0,-2.747640371322632,1.2765097618103027,1.471130609512329,0.6514415740966797,0.9374387860298156,0.9374387860298156,0.0,154.06781005859375,131.0,77041.328125,0.0,1900.335693359375,1.0,278.1499938964844,282.994140625,301.2395935058594,306.2769470214844,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142300844192505,1.0,0.0,0.0,3.801183938980103,3.8012094497680655,9.64119863056112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.9677734375,0.0,1707.9307861328125,1895.4371337890625,0.0,2602.200927734375,0.93917977809906,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.830482006072998,0.3760977983474731,0.3411180078983307,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392484426498412,0.540440022945404,0.5133680701255798,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738073110580444,0.4421330392360687,0.3104905784130096,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354250192642212,0.3836540877819061,0.3661215901374817,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340938806533813,0.1644427627325058,0.7574951648712158,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380152463912964,1.0,1.0,0.8559560775756836,1.0,-2.747640371322632,1.2765097618103027,1.471130609512329,0.6514415740966797,0.9374387860298156,0.9374387860298156,0.0,154.06781005859375,131.0,77041.328125,0.0,1900.335693359375,1.0,278.1499938964844,282.994140625,301.2395935058594,306.2769470214844,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142300844192505,1.0,0.0,0.0,3.801183938980103,3.8012094497680655,9.64119863056112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.9677734375,0.0,1707.9307861328125,1895.4371337890625,0.0,2602.200927734375,0.93917977809906,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.836847186088562,0.376107782125473,0.34092977643013,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481913447380066,0.5406821966171265,0.513390064239502,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823504447937012,0.4439816772937774,0.3116177916526794,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421568274497986,0.3840660750865936,0.3663029372692108,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.639065146446228,0.1646027266979217,0.7572139501571655,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348649024963379,1.0,1.0,0.8571900129318237,1.0,-2.748677015304565,1.2768136262893677,1.4718633890151978,0.6515570878982544,0.9375463724136353,0.9375463724136353,0.0,148.98077392578125,131.0,77035.8828125,0.0,1878.1048583984373,1.0,278.1499938964844,282.9935913085937,301.2313842773437,306.2680053710937,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146759867668152,1.0,0.0,0.0,3.801356315612793,3.801381826400757,9.642074019211575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.9990234375,0.0,1708.114990234375,1895.4371337890625,0.0,2606.319091796875,0.9392176270484924,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439589738845825,0.3761259615421295,0.3407423794269562,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576797485351562,0.5409255027770996,0.5134066939353943,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917651176452637,0.4458425939083099,0.312748521566391,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496811985969543,0.3844830393791199,0.3664820492267608,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446570754051208,0.1647765636444091,0.7569631338119507,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315827131271362,1.0,1.0,0.8584099411964417,1.0,-2.7497446537017822,1.2771387100219729,1.4726059436798096,0.6516759991645813,0.9377064108848572,0.9377064108848572,0.0,143.69937133789062,119.0,77032.28125,0.0,1854.994873046875,1.0,278.1499938964844,282.9930114746094,301.2235107421875,306.2594909667969,293.1499938964844,293.1499938964844,278.1499938964844,35988.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150988817214966,1.0,0.0,0.0,3.801646232604981,3.801671743392944,9.643543990023318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.484375,0.0,1708.4268798828125,1895.4371337890625,0.0,2610.2255859375,0.9392803907394408,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522579073905945,0.3761523365974426,0.3405487835407257,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679370522499084,0.5411781072616577,0.5134181380271912,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025057554244996,0.4477903842926025,0.3139287829399109,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584515452384949,0.3849208354949951,0.3666664659976959,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512214541435242,0.1649703532457351,0.7567346692085266,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280571579933167,1.0,1.0,0.8596785664558411,1.0,-2.7508914470672607,1.277498722076416,1.4733928442001345,0.6518024802207947,0.9379175305366516,0.9379175305366516,0.0,138.04534912109375,119.0,77030.5859375,0.0,1830.239990234375,1.0,278.1499938964844,282.9923400878906,301.2156982421875,306.25115966796875,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155156970024109,1.0,0.0,0.0,3.8020758628845215,3.802101373672485,9.645724503570818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.3359375,0.0,1708.898681640625,1895.4371337890625,0.0,2614.07666015625,0.9393736720085144,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608182072639465,0.3761815726757049,0.3403712809085846,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775479435920716,0.5414097905158997,0.5134241580963135,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138938784599304,0.4495964646339416,0.3150215446949005,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.867474377155304,0.385327398777008,0.3668356239795685,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580240726470947,0.1651581078767776,0.7565485835075378,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247302055358887,1.0,1.0,0.8608496785163879,1.0,-2.75197696685791,1.2778472900390625,1.4741297960281372,0.6519224047660828,0.9381399750709534,0.9381399750709534,0.0,132.7306365966797,107.0,77030.53125,0.0,1806.9639892578125,1.0,278.1499938964844,282.9917297363281,301.208740234375,306.2438659667969,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158835172653198,1.0,0.0,0.0,3.80256724357605,3.8025927543640137,9.648217655922051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.8056640625,0.0,1709.4461669921875,1895.4371337890625,0.0,2617.475830078125,0.939480721950531,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818756937980652,0.37625452876091,0.3400078117847442,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972520470619202,0.5419055819511414,0.5134322643280029,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426494836807252,0.4533834755420685,0.3173113465309143,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895121216773987,0.3861783444881439,0.3671867549419403,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748433113098145,0.1655740588903427,0.7562512755393982,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175834894180298,1.0,1.0,0.8632894158363342,1.0,-2.753854274749756,1.2783900499343872,1.475464105606079,0.652073860168457,0.9383968710899352,0.9383968710899352,0.0,121.46378326416016,95.0,77026.6171875,0.0,1757.245849609375,1.0,278.1499938964844,282.9901123046875,301.1952819824219,306.229736328125,293.1499938964844,293.1499938964844,278.1499938964844,35974.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165948390960693,1.0,0.0,0.0,3.8037054538726807,3.803730964660645,9.653994084146689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.4248046875,0.0,1710.795654296875,1895.4371337890625,0.0,2624.05224609375,0.939730703830719,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818756937980652,0.37625452876091,0.3400078117847442,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972520470619202,0.5419055819511414,0.5134322643280029,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426494836807252,0.4533834755420685,0.3173113465309143,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895121216773987,0.3861783444881439,0.3671867549419403,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748433113098145,0.1655740588903427,0.7562512755393982,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175834894180298,1.0,1.0,0.8632894158363342,1.0,-2.753854274749756,1.2783900499343872,1.475464105606079,0.652073860168457,0.9383968710899352,0.9383968710899352,0.0,121.46378326416016,95.0,77026.6171875,0.0,1757.245849609375,1.0,278.1499938964844,282.9901123046875,301.1952819824219,306.229736328125,293.1499938964844,293.1499938964844,278.1499938964844,35974.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165948390960693,1.0,0.0,0.0,3.8037054538726807,3.803730964660645,9.653994084146689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.4248046875,0.0,1710.795654296875,1895.4371337890625,0.0,2624.05224609375,0.939730703830719,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987585306167603,0.376188725233078,0.3397104740142822,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5443000197410583,0.4910292625427246,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645316004753112,0.4570545256137848,0.3196658194065094,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9073362946510316,0.386906087398529,0.3676136434078216,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6885256767272949,0.1659132093191146,0.7564626932144165,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.92901611328125,1.0,0.5088322162628174,1.0,1.0,0.8657196164131165,1.0,-2.7310495376586914,1.2667717933654783,1.4642778635025024,0.6458855867385864,0.9191390872001648,0.9191390872001648,0.0,112.99232482910156,98.0,76421.6484375,0.0,1683.2216796875,1.0,278.1499938964844,282.9777526855469,301.1786193847656,306.1885986328125,293.1499938964844,293.1499938964844,278.1499938964844,36735.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171797394752502,1.0,0.0,0.0,3.783527135848999,3.783552408218384,9.551838502375176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.935546875,0.0,1692.56494140625,1895.4371337890625,0.0,2629.46142578125,0.935500144958496,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987585306167603,0.376188725233078,0.3397104740142822,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5443000197410583,0.4910292625427246,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645316004753112,0.4570545256137848,0.3196658194065094,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9073362946510316,0.386906087398529,0.3676136434078216,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6885256767272949,0.1659132093191146,0.7564626932144165,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.92901611328125,1.0,0.5088322162628174,1.0,1.0,0.8657196164131165,1.0,-2.7310495376586914,1.2667717933654783,1.4642778635025024,0.6458855867385864,0.9191390872001648,0.9191390872001648,0.0,112.99232482910156,98.0,76421.6484375,0.0,1683.2216796875,1.0,278.1499938964844,282.9777526855469,301.1786193847656,306.1885986328125,293.1499938964844,293.1499938964844,278.1499938964844,36735.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171797394752502,1.0,0.0,0.0,3.783527135848999,3.783552408218384,9.551838502375176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.935546875,0.0,1692.56494140625,1895.4371337890625,0.0,2629.46142578125,0.935500144958496,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090654253959656,0.3761199116706848,0.3394718170166015,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.549921452999115,0.4750057458877563,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977272927761078,0.4607425332069397,0.322083443403244,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191814064979552,0.387613832950592,0.3681025207042694,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969317197799683,0.1662469208240509,0.7571493983268738,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040192008018494,1.0,1.0,0.8681497573852539,1.0,-2.7154698371887207,1.2588169574737549,1.4566529989242554,0.6411687731742859,0.9076609015464784,0.9076609015464784,0.0,108.28767395019533,101.0,75753.125,0.0,1638.9190673828125,1.0,278.1499938964844,282.9898986816406,301.1536560058594,306.1148376464844,293.1499938964844,293.1499938964844,278.1499938964844,37048.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173902034759521,1.0,0.0,0.0,3.74013876914978,3.740163803100586,9.334019637208256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.8271484375,0.0,1643.8231201171875,1895.4371337890625,0.0,2631.408447265625,0.926210641860962,1.0,0.0,3.0,1.0,0.0
