time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090654253959656,0.3761199116706848,0.3394718170166015,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.549921452999115,0.4750057458877563,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977272927761078,0.4607425332069397,0.322083443403244,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191814064979552,0.387613832950592,0.3681025207042694,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969317197799683,0.1662469208240509,0.7571493983268738,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040192008018494,1.0,1.0,0.8681497573852539,1.0,-2.7154698371887207,1.2588169574737549,1.4566529989242554,0.6411687731742859,0.9076609015464784,0.9076609015464784,0.0,108.28767395019533,101.0,75753.125,0.0,1638.9190673828125,1.0,278.1499938964844,282.9898986816406,301.1536560058594,306.1148376464844,293.1499938964844,293.1499938964844,278.1499938964844,37048.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173902034759521,1.0,0.0,0.0,3.74013876914978,3.740163803100586,9.334019637208256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.8271484375,0.0,1643.8231201171875,1895.4371337890625,0.0,2631.408447265625,0.926210641860962,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125577211380004,0.3761316835880279,0.3394255638122558,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530102252960205,0.4700655937194824,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9814883470535278,0.4626341164112091,0.3233505189418793,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9232094287872314,0.3879988491535187,0.3684079349040985,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6996973752975464,0.1664193272590637,0.7576833963394165,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383544921875,1.0,0.5027115941047668,1.0,1.0,0.8693647980690002,1.0,-2.712002754211426,1.2569515705108645,1.455051302909851,0.640022873878479,0.9064148664474488,0.9064148664474488,0.0,106.91387176513672,101.0,75544.109375,0.0,1627.5687255859375,1.0,278.1499938964844,282.9959716796875,301.1434936523437,306.0874938964844,293.1499938964844,293.1499938964844,278.1499938964844,36884.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173792958259583,1.0,0.0,0.0,3.725229024887085,3.72525405883789,9.259749731427292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.5947265625,0.0,1625.240234375,1895.4371337890625,0.0,2631.3076171875,0.9227727651596068,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151390790939332,0.3761530518531799,0.3394069969654083,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559293627738953,0.4665427505970001,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847474694252014,0.4645374715328216,0.3246401250362396,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262407422065736,0.3883915543556213,0.3687385618686676,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017750144004822,0.1666064262390136,0.7583283185958862,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019398927688599,1.0,1.0,0.8702859878540039,1.0,-2.710466861724853,1.256072998046875,1.4543938636779783,0.6394401788711548,0.906769871711731,0.906769871711731,0.0,105.97510528564452,119.0,75405.875,0.0,1621.02294921875,1.0,278.1499938964844,283.00103759765625,301.13555908203125,306.0669250488281,293.1499938964844,293.1499938964844,278.1499938964844,36678.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173291087150574,1.0,0.0,0.0,3.714657068252564,3.71468186378479,9.207266771227296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.8671875,0.0,1611.4659423828125,1895.4371337890625,0.0,2630.843505859375,0.920278787612915,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082592725753784,0.3762696981430053,0.339577853679657,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599822402000427,0.4763077199459076,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812610745429992,0.4684275984764099,0.3273858726024627,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196630120277404,0.389244019985199,0.3696125745773315,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.697399914264679,0.167047843337059,0.7606617212295532,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071407556533813,1.0,1.0,0.8721283078193665,1.0,-2.729532480239868,1.2652335166931152,1.4642988443374634,0.6439787745475769,0.9233077764511108,0.9233077764511108,0.0,109.09814453125,137.0,75733.1640625,0.0,1663.1134033203125,1.0,278.1499938964844,283.0146484375,301.1286315917969,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172334432601929,1.0,0.0,0.0,3.720417737960816,3.720442295074463,9.235846505362132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.646484375,0.0,1610.671630859375,1895.4371337890625,0.0,2629.958251953125,0.921051859855652,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082592725753784,0.3762696981430053,0.339577853679657,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599822402000427,0.4763077199459076,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812610745429992,0.4684275984764099,0.3273858726024627,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196630120277404,0.389244019985199,0.3696125745773315,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.697399914264679,0.167047843337059,0.7606617212295532,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071407556533813,1.0,1.0,0.8721283078193665,1.0,-2.729532480239868,1.2652335166931152,1.4642988443374634,0.6439787745475769,0.9233077764511108,0.9233077764511108,0.0,109.09814453125,137.0,75733.1640625,0.0,1663.1134033203125,1.0,278.1499938964844,283.0146484375,301.1286315917969,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172334432601929,1.0,0.0,0.0,3.720417737960816,3.720442295074463,9.235846505362132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.646484375,0.0,1610.671630859375,1895.4371337890625,0.0,2629.958251953125,0.921051859855652,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931683301925659,0.3763971626758575,0.3399287760257721,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5599004626274109,0.5003492832183838,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690006375312804,0.4723454117774963,0.3302822411060333,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039539098739624,0.390114426612854,0.3706768751144409,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862911581993103,0.1674830168485641,0.7638224363327026,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174596309661865,1.0,1.0,0.8739706873893738,1.0,-2.7673888206481934,1.2835699319839478,1.4838190078735352,0.6537089943885803,0.9522053599357604,0.9522053599357604,0.0,116.72968292236328,140.0,76729.859375,0.0,1755.0313720703125,1.0,278.1499938964844,283.0157775878906,301.1394348144531,306.1268005371094,293.1499938964844,293.1499938964844,278.1499938964844,34692.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174305558204651,1.0,0.0,0.0,3.769044876098633,3.76906991004944,9.478856100031408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.8916015625,0.0,1659.5908203125,1895.4371337890625,0.0,2631.781982421875,0.9312450885772704,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931683301925659,0.3763971626758575,0.3399287760257721,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5599004626274109,0.5003492832183838,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690006375312804,0.4723454117774963,0.3302822411060333,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039539098739624,0.390114426612854,0.3706768751144409,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862911581993103,0.1674830168485641,0.7638224363327026,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174596309661865,1.0,1.0,0.8739706873893738,1.0,-2.7673888206481934,1.2835699319839478,1.4838190078735352,0.6537089943885803,0.9522053599357604,0.9522053599357604,0.0,116.72968292236328,140.0,76729.859375,0.0,1755.0313720703125,1.0,278.1499938964844,283.0157775878906,301.1394348144531,306.1268005371094,293.1499938964844,293.1499938964844,278.1499938964844,34692.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174305558204651,1.0,0.0,0.0,3.769044876098633,3.76906991004944,9.478856100031408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.8916015625,0.0,1659.5908203125,1895.4371337890625,0.0,2631.781982421875,0.9312450885772704,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816956877708435,0.3763863146305084,0.3401562869548797,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.55682772397995,0.5199549198150635,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591920971870422,0.4761376082897186,0.3330922126770019,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928724527359009,0.390867680311203,0.3716288805007934,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777845025062561,0.167801558971405,0.7663945555686951,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314707756042,1.0,1.0,0.8769009113311768,1.0,-2.798766613006592,1.2985131740570068,1.5002533197402954,0.6618590354919434,0.9750703573226928,0.9750703573226928,0.0,123.23043060302734,143.0,77730.859375,0.0,1833.8746337890625,1.0,278.1499938964844,283.0005187988281,301.1570739746094,306.2135314941406,293.1499938964844,293.1499938964844,278.1499938964844,34390.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180787563323975,1.0,0.0,0.0,3.831036567687988,3.831062078475952,9.79322749117273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.5205078125,0.0,1731.418701171875,1895.4371337890625,0.0,2637.779541015625,0.944872260093689,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816956877708435,0.3763863146305084,0.3401562869548797,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.55682772397995,0.5199549198150635,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591920971870422,0.4761376082897186,0.3330922126770019,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928724527359009,0.390867680311203,0.3716288805007934,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777845025062561,0.167801558971405,0.7663945555686951,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314707756042,1.0,1.0,0.8769009113311768,1.0,-2.798766613006592,1.2985131740570068,1.5002533197402954,0.6618590354919434,0.9750703573226928,0.9750703573226928,0.0,123.23043060302734,143.0,77730.859375,0.0,1833.8746337890625,1.0,278.1499938964844,283.0005187988281,301.1570739746094,306.2135314941406,293.1499938964844,293.1499938964844,278.1499938964844,34390.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180787563323975,1.0,0.0,0.0,3.831036567687988,3.831062078475952,9.79322749117273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.5205078125,0.0,1731.418701171875,1895.4371337890625,0.0,2637.779541015625,0.944872260093689,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8692392110824585,0.3761593401432037,0.3402383327484131,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920355081558228,0.5530624985694885,0.5250881910324097,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473760724067688,0.4797281920909881,0.3357991576194763,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8807046413421631,0.3914229273796081,0.3724468052387237,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684399843215942,0.1680006235837936,0.7686157822608948,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.96636962890625,1.0,0.5315951108932495,1.0,1.0,0.879831075668335,1.0,-2.8123319149017334,1.30470073223114,1.5076310634613037,0.6653546094894409,0.9809994101524352,0.9809994101524352,0.0,130.1256866455078,146.0,78293.2421875,0.0,1887.7762451171875,1.0,278.1499938964844,282.9779052734375,301.1644897460937,306.2702941894531,293.1499938964844,293.1499938964844,278.1499938964844,34782.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191162943840027,1.0,0.0,0.0,3.8773069381713854,3.877332925796509,1.0031217243522406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.2734375,0.0,1791.3948974609375,1895.4371337890625,0.0,2647.384033203125,0.9554771780967712,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8692392110824585,0.3761593401432037,0.3402383327484131,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920355081558228,0.5530624985694885,0.5250881910324097,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473760724067688,0.4797281920909881,0.3357991576194763,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8807046413421631,0.3914229273796081,0.3724468052387237,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684399843215942,0.1680006235837936,0.7686157822608948,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.96636962890625,1.0,0.5315951108932495,1.0,1.0,0.879831075668335,1.0,-2.8123319149017334,1.30470073223114,1.5076310634613037,0.6653546094894409,0.9809994101524352,0.9809994101524352,0.0,130.1256866455078,146.0,78293.2421875,0.0,1887.7762451171875,1.0,278.1499938964844,282.9779052734375,301.1644897460937,306.2702941894531,293.1499938964844,293.1499938964844,278.1499938964844,34782.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191162943840027,1.0,0.0,0.0,3.8773069381713854,3.877332925796509,1.0031217243522406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.2734375,0.0,1791.3948974609375,1895.4371337890625,0.0,2647.384033203125,0.9554771780967712,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630865812301636,0.3759781122207641,0.3402247428894043,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857216477394104,0.5518404245376587,0.5238403677940369,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.94119393825531,0.4814605116844177,0.3371137082576751,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746573328971863,0.3916386067867279,0.3728039860725403,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6637933850288391,0.1680478602647781,0.7695465683937073,284.9564514160156,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339452028274536,1.0,1.0,0.8812962174415588,1.0,-2.813662052154541,1.3051520586013794,1.5085099935531616,0.6655313968658447,0.9771267175674438,0.9771267175674438,0.0,133.5929412841797,146.0,78378.4453125,0.0,1906.6932373046875,1.0,278.1499938964844,282.967041015625,301.16278076171875,306.28045654296875,293.1499938964844,293.1499938964844,278.1499938964844,35165.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819675862789154,1.0,0.0,0.0,3.889783382415772,3.8898096084594727,1.0095877769344952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.2412109375,0.0,1810.006103515625,1895.4371337890625,0.0,2652.56640625,0.9585012793540956,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581295609474182,0.3757892251014709,0.3401685357093811,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.980358064174652,0.5510050058364868,0.522990345954895,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363308548927308,0.4831855893135071,0.3383964300155639,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698205947875977,0.3918419778347015,0.3731155693531036,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600634455680847,0.1680789440870285,0.7702652215957642,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360156297683716,1.0,1.0,0.8828288316726685,1.0,-2.815352439880371,1.3057745695114136,1.509577989578247,0.6657946705818176,0.9737094044685364,0.9737094044685364,0.0,136.5451202392578,149.0,78422.7265625,0.0,1923.538818359375,1.0,278.1499938964844,282.9609069824219,301.1573181152344,306.28106689453125,293.1499938964844,293.1499938964844,278.1499938964844,35478.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202357292175293,1.0,0.0,0.0,3.896529674530029,3.8965561389923096,1.0130928558282903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.75390625,0.0,1820.962158203125,1895.4371337890625,0.0,2657.753173828125,0.9602416157722472,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532437682151794,0.3755742609500885,0.3400839567184448,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.974852979183197,0.5503305196762085,0.5223352909088135,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317157864570618,0.4852666854858398,0.339922159910202,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650906085968018,0.3920885026454925,0.3734640777111053,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6564012169837952,0.1681099683046341,0.7709757685661316,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382232069969177,1.0,1.0,0.8846680521965027,1.0,-2.817569732666016,1.3066163063049316,1.5109535455703735,0.6661626100540161,0.9704049229621888,0.9704049229621888,0.0,139.6099090576172,149.0,78441.875,0.0,1941.7850341796875,1.0,278.1499938964844,282.9572448730469,301.14752197265625,306.274658203125,293.1499938964844,293.1499938964844,278.1499938964844,35737.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208975791931152,1.0,0.0,0.0,3.900158643722534,3.9001851081848153,1.0149808531423332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.4423828125,0.0,1827.596435546875,1895.4371337890625,0.0,2663.88671875,0.9612467885017396,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503957986831665,0.3754390776157379,0.3400265872478485,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715322256088256,0.5499876141548157,0.522018551826477,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291144013404846,0.4866616725921631,0.3409382402896881,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623502850532532,0.3922570943832397,0.3736915290355682,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542752981185913,0.1681315004825592,0.7714095711708069,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395930409431458,1.0,1.0,0.8858941197395325,1.0,-2.8191356658935547,1.3072223663330078,1.5119134187698364,0.6664329171180725,0.9686117172241212,0.9686117172241212,0.0,141.47500610351562,152.0,78443.4140625,0.0,1953.2491455078125,1.0,278.1499938964844,282.9559631347656,301.13983154296875,306.26806640625,293.1499938964844,293.1499938964844,278.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213340044021606,1.0,0.0,0.0,3.901138305664064,3.901164770126343,1.0154907386095149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.3203125,0.0,1829.8411865234373,1895.4371337890625,0.0,2667.932373046875,0.9615606665611268,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445306420326233,0.3751352429389953,0.3398910760879516,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644789099693298,0.5494369864463806,0.521571934223175,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924140453338623,0.4901824593544006,0.3434834778308868,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567742109298706,0.3926995694637298,0.3742541372776031,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499390006065369,0.1682001948356628,0.7724217176437378,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.54267418384552,1.0,1.0,0.8889594078063965,1.0,-2.823387384414673,1.3089090585708618,1.514478325843811,0.6672021150588989,0.9658899307250975,0.9658899307250975,0.0,145.5237579345703,155.0,78419.5234375,0.0,1979.5501708984373,1.0,278.1499938964844,282.95574951171875,301.1169738769531,306.24468994140625,293.1499938964844,293.1499938964844,278.1499938964844,36014.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223916292190552,1.0,0.0,0.0,3.900005340576172,3.900031805038452,1.0149010449822526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.8837890625,0.0,1829.621826171875,1895.4371337890625,0.0,2677.740234375,0.9614236950874328,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445306420326233,0.3751352429389953,0.3398910760879516,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644789099693298,0.5494369864463806,0.521571934223175,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924140453338623,0.4901824593544006,0.3434834778308868,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567742109298706,0.3926995694637298,0.3742541372776031,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499390006065369,0.1682001948356628,0.7724217176437378,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.54267418384552,1.0,1.0,0.8889594078063965,1.0,-2.823387384414673,1.3089090585708618,1.514478325843811,0.6672021150588989,0.9658899307250975,0.9658899307250975,0.0,145.5237579345703,155.0,78419.5234375,0.0,1979.5501708984373,1.0,278.1499938964844,282.95574951171875,301.1169738769531,306.24468994140625,293.1499938964844,293.1499938964844,278.1499938964844,36014.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223916292190552,1.0,0.0,0.0,3.900005340576172,3.900031805038452,1.0149010449822526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.8837890625,0.0,1829.621826171875,1895.4371337890625,0.0,2677.740234375,0.9614236950874328,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396846652030945,0.3748542666435241,0.3397632837295532,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.958395540714264,0.549055814743042,0.5213191509246826,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.92041277885437,0.4937270879745483,0.3460347950458526,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522356748580933,0.3931542336940765,0.3748131692409515,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.646417498588562,0.1682912558317184,0.7734427452087402,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454792380332947,1.0,1.0,0.8916332721710205,1.0,-2.8278956413269043,1.310778260231018,1.5171173810958862,0.6680872440338135,0.9645653963088988,0.9645653963088988,0.0,149.08766174316406,158.0,78380.4765625,0.0,2004.0057373046875,1.0,278.1499938964844,282.9563293457031,301.0908508300781,306.2163391113281,293.1499938964844,293.1499938964844,278.1499938964844,36054.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234148025512695,1.0,0.0,0.0,3.8975846767425537,3.897611141204834,1.0136416221939726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.95703125,0.0,1826.8951416015625,1895.4371337890625,0.0,2687.233642578125,0.96091228723526,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396846652030945,0.3748542666435241,0.3397632837295532,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.958395540714264,0.549055814743042,0.5213191509246826,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.92041277885437,0.4937270879745483,0.3460347950458526,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522356748580933,0.3931542336940765,0.3748131692409515,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.646417498588562,0.1682912558317184,0.7734427452087402,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454792380332947,1.0,1.0,0.8916332721710205,1.0,-2.8278956413269043,1.310778260231018,1.5171173810958862,0.6680872440338135,0.9645653963088988,0.9645653963088988,0.0,149.08766174316406,158.0,78380.4765625,0.0,2004.0057373046875,1.0,278.1499938964844,282.9563293457031,301.0908508300781,306.2163391113281,293.1499938964844,293.1499938964844,278.1499938964844,36054.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234148025512695,1.0,0.0,0.0,3.8975846767425537,3.897611141204834,1.0136416221939726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.95703125,0.0,1826.8951416015625,1895.4371337890625,0.0,2687.233642578125,0.96091228723526,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353602290153503,0.3745732009410858,0.339630663394928,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527556896209716,0.5487091541290283,0.5211107134819031,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173179864883424,0.4972732663154602,0.3485832214355469,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482297658920288,0.3936005234718323,0.3753591477870941,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433254480361938,0.16839399933815,0.7744830846786499,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481430888175964,1.0,1.0,0.8943071365356445,1.0,-2.8324546813964844,1.3126826286315918,1.519771933555603,0.6689818501472473,0.9636029601097108,0.9636029601097108,0.0,152.42759704589844,161.0,78332.359375,0.0,2027.537841796875,1.0,278.1499938964844,282.95654296875,301.0625,306.1849365234375,293.1499938964844,293.1499938964844,278.1499938964844,36066.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244225978851318,1.0,0.0,0.0,3.895018577575684,3.895045042037964,1.012307279779634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.6865234375,0.0,1823.759033203125,1895.4371337890625,0.0,2696.589599609375,0.9603438377380372,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353602290153503,0.3745732009410858,0.339630663394928,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527556896209716,0.5487091541290283,0.5211107134819031,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173179864883424,0.4972732663154602,0.3485832214355469,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482297658920288,0.3936005234718323,0.3753591477870941,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433254480361938,0.16839399933815,0.7744830846786499,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481430888175964,1.0,1.0,0.8943071365356445,1.0,-2.8324546813964844,1.3126826286315918,1.519771933555603,0.6689818501472473,0.9636029601097108,0.9636029601097108,0.0,152.42759704589844,161.0,78332.359375,0.0,2027.537841796875,1.0,278.1499938964844,282.95654296875,301.0625,306.1849365234375,293.1499938964844,293.1499938964844,278.1499938964844,36066.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244225978851318,1.0,0.0,0.0,3.895018577575684,3.895045042037964,1.012307279779634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.6865234375,0.0,1823.759033203125,1895.4371337890625,0.0,2696.589599609375,0.9603438377380372,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333250880241394,0.374429851770401,0.3395608365535736,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.950035274028778,0.5485349297523499,0.5210077166557312,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159252047538756,0.4990443885326385,0.3498551249504089,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463578820228577,0.3938178420066833,0.3756256401538849,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418864130973816,0.1684473603963852,0.7750060558319092,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494405031204224,1.0,1.0,0.8956440687179565,1.0,-2.8347244262695312,1.313633918762207,1.5210905075073242,0.6694222092628479,0.9631028175354004,0.9631028175354004,0.0,154.04888916015625,161.0,78304.25,0.0,2039.0797119140625,1.0,278.1499938964844,282.95654296875,301.0474853515625,306.1681823730469,293.1499938964844,293.1499938964844,278.1499938964844,36070.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249244093894958,1.0,0.0,0.0,3.893652439117432,3.893678903579712,1.0115973054780625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.0419921875,0.0,1822.0753173828125,1895.4371337890625,0.0,2701.24951171875,0.9600386023521424,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8313546180725098,0.374283492565155,0.3394877910614013,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473638534545898,0.5483552813529968,0.520900309085846,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.914612114429474,0.500812292098999,0.3511245250701904,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.844553530216217,0.3940295875072479,0.3758864402770996,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405030488967896,0.168501079082489,0.7755281329154968,284.9481811523437,284.95001220703125,305.16143798828125,297.9817199707031,300.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507189035415649,1.0,1.0,0.89701247215271,1.0,-2.836974620819092,1.3145748376846311,1.5223997831344604,0.669849693775177,0.9625494480133056,0.9625494480133056,0.0,155.64688110351562,164.0,78272.9765625,0.0,2050.493896484375,1.0,278.1499938964844,282.9564514160156,301.03192138671875,306.1506042480469,293.1499938964844,293.1499938964844,278.1499938964844,36075.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254252672195435,1.0,0.0,0.0,3.892174482345581,3.892200946807861,1.010829464576091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.6162109375,0.0,1820.2586669921875,1895.4371337890625,0.0,2705.90185546875,0.9597083926200868,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275672793388367,0.3739803433418274,0.3393310308456421,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421384334564208,0.5479727983474731,0.520664632320404,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121811389923096,0.5043378472328186,0.3536551296710968,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411088585853577,0.39443439245224,0.3763891458511352,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378723382949829,0.1686079651117324,0.7765641808509827,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158020019531,297.2639465332031,284.9481506347656,1.0,0.5532272458076477,1.0,1.0,0.8997491598129272,1.0,-2.841394186019897,1.316425085067749,1.524969220161438,0.670671284198761,0.9612895846366882,0.9612895846366882,0.0,158.7911834716797,167.0,78201.7109375,0.0,2072.990966796875,1.0,278.1499938964844,282.9562072753906,300.999267578125,306.1132507324219,293.1499938964844,293.1499938964844,278.1499938964844,36086.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826424777507782,1.0,0.0,0.0,3.88881254196167,3.88883900642395,1.009083916869713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.658203125,0.0,1816.1356201171875,1895.4371337890625,0.0,2715.189697265625,0.9589576125144958,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275672793388367,0.3739803433418274,0.3393310308456421,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421384334564208,0.5479727983474731,0.520664632320404,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121811389923096,0.5043378472328186,0.3536551296710968,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411088585853577,0.39443439245224,0.3763891458511352,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378723382949829,0.1686079651117324,0.7765641808509827,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158020019531,297.2639465332031,284.9481506347656,1.0,0.5532272458076477,1.0,1.0,0.8997491598129272,1.0,-2.841394186019897,1.316425085067749,1.524969220161438,0.670671284198761,0.9612895846366882,0.9612895846366882,0.0,158.7911834716797,167.0,78201.7109375,0.0,2072.990966796875,1.0,278.1499938964844,282.9562072753906,300.999267578125,306.1132507324219,293.1499938964844,293.1499938964844,278.1499938964844,36086.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826424777507782,1.0,0.0,0.0,3.88881254196167,3.88883900642395,1.009083916869713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.658203125,0.0,1816.1356201171875,1895.4371337890625,0.0,2715.189697265625,0.9589576125144958,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239214420318604,0.373665988445282,0.3391634523868561,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370245933532716,0.5475626587867737,0.5204035043716431,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099404811859132,0.5078521966934204,0.3561771810054779,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378252983093262,0.3948193788528442,0.3768723905086517,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353741884231567,0.1687128096818924,0.7775882482528687,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8941650390625,297.26324462890625,284.9479675292969,1.0,0.5556947588920593,1.0,1.0,0.9024859070777892,1.0,-2.8457210063934326,1.3182408809661863,1.5274800062179563,0.6714515686035156,0.959834635257721,0.959834635257721,0.0,161.903076171875,170.0,78120.65625,0.0,2095.24365234375,1.0,278.1499938964844,282.9559936523437,300.9651184082031,306.0736694335937,293.1499938964844,293.1499938964844,278.1499938964844,36101.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274280428886414,1.0,0.0,0.0,3.884948968887329,3.88497543334961,1.0070798452943563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.458984375,0.0,1811.4132080078125,1895.4371337890625,0.0,2724.51611328125,0.9580953121185304,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239214420318604,0.373665988445282,0.3391634523868561,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370245933532716,0.5475626587867737,0.5204035043716431,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099404811859132,0.5078521966934204,0.3561771810054779,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378252983093262,0.3948193788528442,0.3768723905086517,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353741884231567,0.1687128096818924,0.7775882482528687,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8941650390625,297.26324462890625,284.9479675292969,1.0,0.5556947588920593,1.0,1.0,0.9024859070777892,1.0,-2.8457210063934326,1.3182408809661863,1.5274800062179563,0.6714515686035156,0.959834635257721,0.959834635257721,0.0,161.903076171875,170.0,78120.65625,0.0,2095.24365234375,1.0,278.1499938964844,282.9559936523437,300.9651184082031,306.0736694335937,293.1499938964844,293.1499938964844,278.1499938964844,36101.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274280428886414,1.0,0.0,0.0,3.884948968887329,3.88497543334961,1.0070798452943563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.458984375,0.0,1811.4132080078125,1895.4371337890625,0.0,2724.51611328125,0.9580953121185304,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8203833699226379,0.3733395040035248,0.3389843702316284,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9320237636566162,0.5471208691596985,0.5201126337051392,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9078649878501892,0.5113539099693298,0.3586899042129516,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8346764445304871,0.3951829373836517,0.3773348331451416,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329864859580994,0.1688144952058792,0.7785961627960205,284.9476928710937,284.95001220703125,305.0275573730469,297.879150390625,300.8713684082031,297.26251220703125,284.9476928710937,1.0,0.5581257343292236,1.0,1.0,0.9052464365959167,1.0,-2.8499433994293213,1.3200156688690186,1.5299277305603027,0.6721787452697754,0.9581683874130248,0.9581683874130248,0.0,164.99029541015625,173.0,78028.9609375,0.0,2117.2666015625,1.0,278.1499938964844,282.9559020996094,300.92938232421875,306.0317687988281,293.1499938964844,293.1499938964844,278.1499938964844,36117.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284335136413574,1.0,0.0,0.0,3.880475521087648,3.880501985549927,1.004761998046888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.8662109375,0.0,1805.9569091796875,1895.4371337890625,0.0,2733.86767578125,0.957097351551056,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8203833699226379,0.3733395040035248,0.3389843702316284,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9320237636566162,0.5471208691596985,0.5201126337051392,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9078649878501892,0.5113539099693298,0.3586899042129516,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8346764445304871,0.3951829373836517,0.3773348331451416,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329864859580994,0.1688144952058792,0.7785961627960205,284.9476928710937,284.95001220703125,305.0275573730469,297.879150390625,300.8713684082031,297.26251220703125,284.9476928710937,1.0,0.5581257343292236,1.0,1.0,0.9052464365959167,1.0,-2.8499433994293213,1.3200156688690186,1.5299277305603027,0.6721787452697754,0.9581683874130248,0.9581683874130248,0.0,164.99029541015625,173.0,78028.9609375,0.0,2117.2666015625,1.0,278.1499938964844,282.9559020996094,300.92938232421875,306.0317687988281,293.1499938964844,293.1499938964844,278.1499938964844,36117.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284335136413574,1.0,0.0,0.0,3.880475521087648,3.880501985549927,1.004761998046888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.8662109375,0.0,1805.9569091796875,1895.4371337890625,0.0,2733.86767578125,0.957097351551056,1.0,0.0,3.0,1.0,0.0
17680980,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8169218897819519,0.3729993402957916,0.3387925326824188,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.927139401435852,0.5466413497924805,0.5197860598564148,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.905932605266571,0.5148394703865051,0.3611910939216614,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8316383957862854,0.3955217897891998,0.3777734935283661,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6306902170181274,0.168911874294281,0.7795830368995667,284.9474792480469,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.2617492675781,284.9474792480469,1.0,0.5605215430259705,1.0,1.0,0.9080069661140442,1.0,-2.8540403842926025,1.3217415809631348,1.5322988033294678,0.6728491187095642,0.9563556909561156,0.9563556909561156,0.0,168.0592041015625,176.0,77927.671875,0.0,2139.051025390625,1.0,278.1499938964844,282.9559631347656,300.89227294921875,305.9877014160156,293.1499938964844,293.1499938964844,278.1499938964844,36133.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294384479522705,1.0,0.0,0.0,3.875359296798706,3.8753857612609854,1.0021142315963516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.1826171875,0.0,1799.701904296875,1895.4371337890625,0.0,2743.21875,0.9559547901153564,1.0,0.0,3.0,1.0,0.0
17681040,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8169218897819519,0.3729993402957916,0.3387925326824188,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.927139401435852,0.5466413497924805,0.5197860598564148,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.905932605266571,0.5148394703865051,0.3611910939216614,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8316383957862854,0.3955217897891998,0.3777734935283661,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6306902170181274,0.168911874294281,0.7795830368995667,284.9474792480469,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.2617492675781,284.9474792480469,1.0,0.5605215430259705,1.0,1.0,0.9080069661140442,1.0,-2.8540403842926025,1.3217415809631348,1.5322988033294678,0.6728491187095642,0.9563556909561156,0.9563556909561156,0.0,168.0592041015625,176.0,77927.671875,0.0,2139.051025390625,1.0,278.1499938964844,282.9559631347656,300.89227294921875,305.9877014160156,293.1499938964844,293.1499938964844,278.1499938964844,36133.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294384479522705,1.0,0.0,0.0,3.875359296798706,3.8753857612609854,1.0021142315963516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.1826171875,0.0,1799.701904296875,1895.4371337890625,0.0,2743.21875,0.9559547901153564,1.0,0.0,3.0,1.0,0.0
