time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.815210223197937,0.3728245198726654,0.3386922776699066,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9247431755065918,0.5463882088661194,0.5196101665496826,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.905013620853424,0.5165764093399048,0.3624374866485595,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.830154299736023,0.3956826031208038,0.3779845833778381,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6295706629753113,0.1689589619636535,0.7800690531730652,284.9473876953125,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9473876953125,1.0,0.561708390712738,1.0,1.0,0.909387230873108,1.0,-2.856044292449951,1.322587013244629,1.5334572792053225,0.6731652617454529,0.955416202545166,0.955416202545166,0.0,169.5898895263672,176.0,77874.34375,0.0,2149.87255859375,1.0,278.1499938964844,282.9560852050781,300.8734130859375,305.965087890625,293.1499938964844,293.1499938964844,278.1499938964844,36140.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299404978752136,1.0,0.0,0.0,3.872612953186035,3.872639179229736,1.0006943966800463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.7919921875,0.0,1796.3388671875,1895.4371337890625,0.0,2747.8916015625,0.9553406238555908,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135071992874146,0.3726467192173004,0.3385893404483795,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223806262016296,0.5461265444755554,0.519426167011261,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041240215301514,0.5183089971542358,0.3636809587478637,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286911249160767,0.3958379626274109,0.3781905174255371,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284680366516113,0.1690049767494201,0.7805503010749817,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233337402344,297.2609558105469,284.94732666015625,1.0,0.562888503074646,1.0,1.0,0.9107919931411744,1.0,-2.8580198287963867,1.3234189748764038,1.5346007347106934,0.6734663844108582,0.9544564485549928,0.9544564485549928,0.0,171.1187744140625,179.0,77819.3984375,0.0,2160.65185546875,1.0,278.1499938964844,282.95623779296875,300.8543395996094,305.9421691894531,293.1499938964844,293.1499938964844,278.1499938964844,36146.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304418325424194,1.0,0.0,0.0,3.86975622177124,3.869782447814941,9.99218627839582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.0859375,0.0,1792.8397216796875,1895.4371337890625,0.0,2752.55908203125,0.9547013640403748,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111999034881592,0.3723997771739959,0.3384446799755096,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192264676094056,0.5457561612129211,0.5191622972488403,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.902960479259491,0.5206590890884399,0.3653675615787506,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267321586608887,0.3960399925708771,0.3784617781639099,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269935369491577,0.1690657883882522,0.7811967134475708,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644825100898743,1.0,1.0,0.9127024412155152,1.0,-2.860659122467041,1.3245320320129397,1.5361272096633911,0.6738549470901489,0.9531278014183044,0.9531278014183044,0.0,173.19491577148438,179.0,77742.3828125,0.0,2175.238525390625,1.0,278.1499938964844,282.9565124511719,300.8281555175781,305.9105529785156,293.1499938964844,293.1499938964844,278.1499938964844,36154.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311216831207275,1.0,0.0,0.0,3.865704536437988,3.8657307624816895,9.971272447728552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.93359375,0.0,1787.8739013671875,1895.4371337890625,0.0,2758.89013671875,0.953794002532959,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.81011563539505,0.3722815811634063,0.3383748531341553,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177671670913696,0.5455762147903442,0.5190327763557434,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024295210838318,0.5217620134353638,0.3661592602729797,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258214592933655,0.3961314558982849,0.3785860538482666,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263086795806885,0.1690936982631683,0.7814977169036865,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.79852294921875,297.2601623535156,284.9472045898437,1.0,0.5652284622192383,1.0,1.0,0.9136014580726624,1.0,-2.861882448196411,1.3250482082366943,1.5368341207504272,0.6740301251411438,0.9524964094161988,0.9524964094161988,0.0,174.1710205078125,182.0,77705.375,0.0,2182.075439453125,1.0,278.1499938964844,282.9566650390625,300.8157653808594,305.8955383300781,293.1499938964844,293.1499938964844,278.1499938964844,36157.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314406275749207,1.0,0.0,0.0,3.863739252090454,3.8637654781341553,9.96113726614567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.900390625,0.0,1785.464599609375,1895.4371337890625,0.0,2761.860595703125,0.9533536434173584,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067229986190796,0.3719055950641632,0.3381506502628326,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913321316242218,0.5449950695037842,0.5186103582382202,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008148908615112,0.5252001285552979,0.3686271607875824,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230171203613281,0.3964053392410278,0.3789630234241485,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6242011189460754,0.169178619980812,0.7824283242225647,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.7734680175781,297.25933837890625,284.9471130371094,1.0,0.5675455331802368,1.0,1.0,0.9164109826087952,1.0,-2.865642547607422,1.3266375064849854,1.539005160331726,0.6745538115501404,0.9505215287208556,0.9505215287208556,0.0,177.22021484375,185.0,77588.078125,0.0,2203.364990234375,1.0,278.1499938964844,282.95721435546875,300.7769775390625,305.848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36165.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324325680732727,1.0,0.0,0.0,3.8574583530426025,3.8574843406677246,9.92877744465659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.212890625,0.0,1777.7659912109375,1895.4371337890625,0.0,2771.10205078125,0.9519451260566713,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067229986190796,0.3719055950641632,0.3381506502628326,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913321316242218,0.5449950695037842,0.5186103582382202,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008148908615112,0.5252001285552979,0.3686271607875824,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230171203613281,0.3964053392410278,0.3789630234241485,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6242011189460754,0.169178619980812,0.7824283242225647,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.7734680175781,297.25933837890625,284.9471130371094,1.0,0.5675455331802368,1.0,1.0,0.9164109826087952,1.0,-2.865642547607422,1.3266375064849854,1.539005160331726,0.6745538115501404,0.9505215287208556,0.9505215287208556,0.0,177.22021484375,185.0,77588.078125,0.0,2203.364990234375,1.0,278.1499938964844,282.95721435546875,300.7769775390625,305.848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36165.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324325680732727,1.0,0.0,0.0,3.8574583530426025,3.8574843406677246,9.92877744465659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.212890625,0.0,1777.7659912109375,1895.4371337890625,0.0,2771.10205078125,0.9519451260566713,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033301830291748,0.3715196847915649,0.3379176259040832,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090703129768372,0.5443859696388245,0.5181615948677063,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.899264395236969,0.5286247134208679,0.3710854947566986,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202682733535767,0.3966613411903381,0.3793231546878814,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221365928649902,0.1692601442337036,0.7833439111709595,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.74835205078125,297.258544921875,284.9471130371094,1.0,0.5698418617248535,1.0,1.0,0.919179141521454,1.0,-2.8693106174468994,1.3281947374343872,1.5411158800125122,0.6750473976135254,0.948564887046814,0.948564887046814,0.0,180.26730346679688,188.0,77469.3125,0.0,2224.53955078125,1.0,278.1499938964844,282.9578552246094,300.7382507324219,305.80108642578125,293.1499938964844,293.1499938964844,278.1499938964844,36171.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334144949913025,1.0,0.0,0.0,3.851019144058228,3.8510451316833496,9.89565705822315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.4453125,0.0,1769.876220703125,1895.4371337890625,0.0,2780.25390625,0.950499713420868,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033301830291748,0.3715196847915649,0.3379176259040832,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090703129768372,0.5443859696388245,0.5181615948677063,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.899264395236969,0.5286247134208679,0.3710854947566986,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202682733535767,0.3966613411903381,0.3793231546878814,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221365928649902,0.1692601442337036,0.7833439111709595,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.74835205078125,297.258544921875,284.9471130371094,1.0,0.5698418617248535,1.0,1.0,0.919179141521454,1.0,-2.8693106174468994,1.3281947374343872,1.5411158800125122,0.6750473976135254,0.948564887046814,0.948564887046814,0.0,180.26730346679688,188.0,77469.3125,0.0,2224.53955078125,1.0,278.1499938964844,282.9578552246094,300.7382507324219,305.80108642578125,293.1499938964844,293.1499938964844,278.1499938964844,36171.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334144949913025,1.0,0.0,0.0,3.851019144058228,3.8510451316833496,9.89565705822315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.4453125,0.0,1769.876220703125,1895.4371337890625,0.0,2780.25390625,0.950499713420868,1.0,0.0,3.0,1.0,0.0
17681580,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8000026345252991,0.3711238503456116,0.3376756608486175,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050419926643372,0.5437487959861755,0.5176862478256226,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977749347686768,0.5320351123809814,0.3735338747501373,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.817564845085144,0.3968993425369262,0.3796662390232086,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201069951057434,0.1693382859230041,0.7842444181442261,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721174478530884,1.0,1.0,0.9219473004341124,1.0,-2.872885465621948,1.3297141790390017,1.5431714057922363,0.6755120754241943,0.9466588497161864,0.9466588497161864,0.0,183.3119964599609,191.0,77350.7578125,0.0,2245.593505859375,1.0,278.1499938964844,282.9586181640625,300.69989013671875,305.7540588378906,293.1499938964844,293.1499938964844,278.1499938964844,36174.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343819975852966,1.0,0.0,0.0,3.844517469406128,3.84454345703125,9.862270644589444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.0078125,0.0,1761.9114990234375,1895.4371337890625,0.0,2789.274169921875,0.9490387439727784,1.0,0.0,3.0,1.0,0.0
17681640,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8000026345252991,0.3711238503456116,0.3376756608486175,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050419926643372,0.5437487959861755,0.5176862478256226,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977749347686768,0.5320351123809814,0.3735338747501373,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.817564845085144,0.3968993425369262,0.3796662390232086,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201069951057434,0.1693382859230041,0.7842444181442261,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721174478530884,1.0,1.0,0.9219473004341124,1.0,-2.872885465621948,1.3297141790390017,1.5431714057922363,0.6755120754241943,0.9466588497161864,0.9466588497161864,0.0,183.3119964599609,191.0,77350.7578125,0.0,2245.593505859375,1.0,278.1499938964844,282.9586181640625,300.69989013671875,305.7540588378906,293.1499938964844,293.1499938964844,278.1499938964844,36174.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343819975852966,1.0,0.0,0.0,3.844517469406128,3.84454345703125,9.862270644589444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.0078125,0.0,1761.9114990234375,1895.4371337890625,0.0,2789.274169921875,0.9490387439727784,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983649373054504,0.3709224760532379,0.3375516533851623,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031203389167786,0.5434205532073975,0.5174395442008972,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970514535903931,0.5337346196174622,0.3747541904449463,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162268996238708,0.3970122337341308,0.379831999540329,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191023588180542,0.1693762093782425,0.7846896648406982,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732480883598328,1.0,1.0,0.923331379890442,1.0,-2.874640464782715,1.3304603099822998,1.544180154800415,0.6757364273071289,0.9457315802574158,0.9457315802574158,0.0,184.8340759277344,191.0,77292.0625,0.0,2256.081787109375,1.0,278.1499938964844,282.9590148925781,300.680908203125,305.73077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36174.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348591327667236,1.0,0.0,0.0,3.841275930404663,3.841301679611206,9.84564735517779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.03125,0.0,1757.9422607421875,1895.4371337890625,0.0,2793.72412109375,0.9483097791671752,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967427372932434,0.3707181513309479,0.3374251127243042,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012455344200134,0.5430827140808105,0.517184317111969,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963330388069153,0.5354145765304565,0.3759632706642151,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148946762084961,0.3971201777458191,0.3799932897090912,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181018948554993,0.1694129407405853,0.7851302623748779,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743726491928101,1.0,1.0,0.9247379302978516,1.0,-2.8763582706451416,1.3311874866485596,1.5451706647872925,0.6759501099586487,0.944817304611206,0.944817304611206,0.0,186.3567047119141,194.0,77233.765625,0.0,2266.520263671875,1.0,278.1499938964844,282.9594421386719,300.66217041015625,305.70770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36174.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353307247161865,1.0,0.0,0.0,3.83803939819336,3.8380653858184814,9.829063856159337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.240234375,0.0,1753.98193359375,1895.4371337890625,0.0,2798.123046875,0.9475818276405334,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935396432876587,0.3702990412712097,0.3371635675430298,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975350260734558,0.5423728823661804,0.5166444778442383,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948907852172852,0.5386837124824524,0.3783292174339294,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122379183769226,0.3973205685615539,0.3803019225597381,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161054372787476,0.1694820672273636,0.785995364189148,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.6740417480469,297.2555847167969,284.947265625,1.0,0.5766011476516724,1.0,1.0,0.9275510907173156,1.0,-2.87964940071106,1.3325742483139038,1.5470750331878662,0.6763470768928528,0.9430124759674072,0.9430124759674072,0.0,189.40684509277344,197.0,77118.3203125,0.0,2287.20556640625,1.0,278.1499938964844,282.9603271484375,300.6255187988281,305.6624755859375,293.1499938964844,293.1499938964844,278.1499938964844,36174.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362544775009155,1.0,0.0,0.0,3.831592559814453,3.831618547439575,9.796071935852524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.26171875,0.0,1746.107421875,1895.4371337890625,0.0,2806.741455078125,0.9461313486099244,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935396432876587,0.3702990412712097,0.3371635675430298,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975350260734558,0.5423728823661804,0.5166444778442383,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948907852172852,0.5386837124824524,0.3783292174339294,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122379183769226,0.3973205685615539,0.3803019225597381,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161054372787476,0.1694820672273636,0.785995364189148,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.6740417480469,297.2555847167969,284.947265625,1.0,0.5766011476516724,1.0,1.0,0.9275510907173156,1.0,-2.87964940071106,1.3325742483139038,1.5470750331878662,0.6763470768928528,0.9430124759674072,0.9430124759674072,0.0,189.40684509277344,197.0,77118.3203125,0.0,2287.20556640625,1.0,278.1499938964844,282.9603271484375,300.6255187988281,305.6624755859375,293.1499938964844,293.1499938964844,278.1499938964844,36174.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362544775009155,1.0,0.0,0.0,3.831592559814453,3.831618547439575,9.796071935852524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.26171875,0.0,1746.107421875,1895.4371337890625,0.0,2806.741455078125,0.9461313486099244,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903931736946106,0.3698682785034179,0.3368922472000122,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893878698348999,0.5416262745857239,0.5160709023475647,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893446147441864,0.5418590307235718,0.3806313276290893,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095853924751282,0.3975039422512054,0.3805950880050659,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141085624694824,0.1695457398891449,0.786839485168457,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.6499328613281,297.25390625,284.94732666015625,1.0,0.5788044929504395,1.0,1.0,0.9303642511367798,1.0,-2.882766962051392,1.333879470825195,1.5488873720169067,0.6767120361328125,0.9412567615509032,0.9412567615509032,0.0,192.4636383056641,200.0,77005.15625,0.0,2307.665771484375,1.0,278.1499938964844,282.9613037109375,300.5900573730469,305.61846923828125,293.1499938964844,293.1499938964844,278.1499938964844,36172.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371495604515076,1.0,0.0,0.0,3.825205087661743,3.825230836868286,9.763436992216157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.224609375,0.0,1738.32275390625,1895.4371337890625,0.0,2815.095458984375,0.9446937441825868,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903931736946106,0.3698682785034179,0.3368922472000122,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893878698348999,0.5416262745857239,0.5160709023475647,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893446147441864,0.5418590307235718,0.3806313276290893,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095853924751282,0.3975039422512054,0.3805950880050659,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141085624694824,0.1695457398891449,0.786839485168457,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.6499328613281,297.25390625,284.94732666015625,1.0,0.5788044929504395,1.0,1.0,0.9303642511367798,1.0,-2.882766962051392,1.333879470825195,1.5488873720169067,0.6767120361328125,0.9412567615509032,0.9412567615509032,0.0,192.4636383056641,200.0,77005.15625,0.0,2307.665771484375,1.0,278.1499938964844,282.9613037109375,300.5900573730469,305.61846923828125,293.1499938964844,293.1499938964844,278.1499938964844,36172.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371495604515076,1.0,0.0,0.0,3.825205087661743,3.825230836868286,9.763436992216157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.224609375,0.0,1738.32275390625,1895.4371337890625,0.0,2815.095458984375,0.9446937441825868,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873125672340393,0.3694256544113159,0.3366098403930664,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890288233757019,0.5408462882041931,0.5154634118080139,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920246362686157,0.5449827313423157,0.3828877806663513,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069349527359009,0.3976680934429168,0.3808698058128357,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121095418930054,0.1696035414934158,0.7876567244529724,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268005371094,297.252197265625,284.9474792480469,1.0,0.5809794068336487,1.0,1.0,0.933147668838501,1.0,-2.8857223987579346,1.3351097106933594,1.5506126880645752,0.6770578026771545,0.9396605491638184,0.9396605491638184,0.0,195.51687622070312,203.0,76898.515625,0.0,2327.864501953125,1.0,278.1499938964844,282.9623413085937,300.5565490722656,305.57672119140625,293.1499938964844,293.1499938964844,278.1499938964844,36167.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380064964294434,1.0,0.0,0.0,3.819078922271729,3.819104671478272,9.73219016486837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.126953125,0.0,1730.846435546875,1895.4371337890625,0.0,2823.095458984375,0.9433133006095886,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873125672340393,0.3694256544113159,0.3366098403930664,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890288233757019,0.5408462882041931,0.5154634118080139,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920246362686157,0.5449827313423157,0.3828877806663513,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069349527359009,0.3976680934429168,0.3808698058128357,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121095418930054,0.1696035414934158,0.7876567244529724,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268005371094,297.252197265625,284.9474792480469,1.0,0.5809794068336487,1.0,1.0,0.933147668838501,1.0,-2.8857223987579346,1.3351097106933594,1.5506126880645752,0.6770578026771545,0.9396605491638184,0.9396605491638184,0.0,195.51687622070312,203.0,76898.515625,0.0,2327.864501953125,1.0,278.1499938964844,282.9623413085937,300.5565490722656,305.57672119140625,293.1499938964844,293.1499938964844,278.1499938964844,36167.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380064964294434,1.0,0.0,0.0,3.819078922271729,3.819104671478272,9.73219016486837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.126953125,0.0,1730.846435546875,1895.4371337890625,0.0,2823.095458984375,0.9433133006095886,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7843018770217896,0.3689744770526886,0.3363193571567535,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867723345756531,0.5400439500808716,0.514833390712738,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906487226486206,0.5480854511260986,0.3851253092288971,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042883276939392,0.3978169560432434,0.3811297118663788,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.610109269618988,0.1696574985980987,0.7884551882743835,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.583132266998291,1.0,1.0,0.9359310269355774,1.0,-2.8885772228240967,1.336292028427124,1.552285075187683,0.6773983240127563,0.9382387399673462,0.9382387399673462,0.0,198.5658569335937,206.0,76799.8125,0.0,2347.905029296875,1.0,278.1499938964844,282.9634094238281,300.5249938964844,305.53741455078125,293.1499938964844,293.1499938964844,278.1499938964844,36157.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388220071792603,1.0,0.0,0.0,3.813336849212648,3.8133625984191895,9.70294649960124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.197265625,0.0,1723.82861328125,1895.4371337890625,0.0,2830.711181640625,0.9420169591903688,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7843018770217896,0.3689744770526886,0.3363193571567535,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867723345756531,0.5400439500808716,0.514833390712738,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906487226486206,0.5480854511260986,0.3851253092288971,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042883276939392,0.3978169560432434,0.3811297118663788,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.610109269618988,0.1696574985980987,0.7884551882743835,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.583132266998291,1.0,1.0,0.9359310269355774,1.0,-2.8885772228240967,1.336292028427124,1.552285075187683,0.6773983240127563,0.9382387399673462,0.9382387399673462,0.0,198.5658569335937,206.0,76799.8125,0.0,2347.905029296875,1.0,278.1499938964844,282.9634094238281,300.5249938964844,305.53741455078125,293.1499938964844,293.1499938964844,278.1499938964844,36157.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388220071792603,1.0,0.0,0.0,3.813336849212648,3.8133625984191895,9.70294649960124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.197265625,0.0,1723.82861328125,1895.4371337890625,0.0,2830.711181640625,0.9420169591903688,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828229069709778,0.3687463104724884,0.3361716866493225,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.885043203830719,0.5396361947059631,0.51451176404953,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899797201156616,0.54963219165802,0.3862399458885193,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.802981436252594,0.3978866636753082,0.381255030632019,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.609117865562439,0.1696834713220596,0.7888491749763489,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5842017531394958,1.0,1.0,0.937322735786438,1.0,-2.889976501464844,1.3368699550628662,1.553106665611267,0.677569568157196,0.9376056790351868,0.9376056790351868,0.0,200.08888244628903,206.0,76753.953125,0.0,2357.8828125,1.0,278.1499938964844,282.96392822265625,300.510009765625,305.51873779296875,293.1499938964844,293.1499938964844,278.1499938964844,36151.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392135500907898,1.0,0.0,0.0,3.810637950897217,3.8106634616851807,9.6892165402096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.1455078125,0.0,1720.521240234375,1895.4371337890625,0.0,2834.3681640625,0.9414064884185792,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813621759414673,0.3685161769390106,0.3360220491886139,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833337426185608,0.5392231941223145,0.5141848921775818,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893237113952637,0.5511745810508728,0.387351393699646,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016883730888367,0.3979522585868835,0.3813763856887817,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.608134388923645,0.1697086542844772,0.7892391681671143,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852658152580261,1.0,1.0,0.9387384653091432,1.0,-2.891354322433472,1.337435007095337,1.5539193153381348,0.6777408719062805,0.93704754114151,0.93704754114151,0.0,201.6097869873047,209.0,76711.8515625,0.0,2367.821044921875,1.0,278.1499938964844,282.9644775390625,300.49578857421875,305.50103759765625,293.1499938964844,293.1499938964844,278.1499938964844,36143.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395917415618896,1.0,0.0,0.0,3.808129072189331,3.808154582977295,9.676462013885612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.0283203125,0.0,1717.43701171875,1895.4371337890625,0.0,2837.901123046875,0.9408379793167114,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7791747450828552,0.3681636154651642,0.3357920944690704,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807719349861145,0.5385886430740356,0.5136814117431641,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883504271507263,0.5535147786140442,0.3890374004840851,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.799748420715332,0.3980466425418854,0.3815556764602661,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066536903381348,0.1697461158037185,0.7898275852203369,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868757367134094,1.0,1.0,0.940890371799469,1.0,-2.8934216499328613,1.3382810354232788,1.5551406145095823,0.678004801273346,0.9363080859184264,0.9363080859184264,0.0,203.9202880859375,209.0,76653.3828125,0.0,2382.890380859375,1.0,278.1499938964844,282.9652404785156,300.475341796875,305.47564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36130.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840143084526062,1.0,0.0,0.0,3.80461049079895,3.804636001586914,9.65858816925902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0029296875,0.0,1713.09716796875,1895.4371337890625,0.0,2843.05224609375,0.940039038658142,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784927487373352,0.3680510818958282,0.3357183039188385,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799722790718079,0.5383850932121277,0.513519287109375,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880488872528076,0.5542504191398621,0.3895675837993622,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991421222686768,0.3980737328529358,0.3816096484661102,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061900854110718,0.1697575002908706,0.7900111675262451,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873809456825256,1.0,1.0,0.9415699243545532,1.0,-2.894061088562012,1.3385415077209473,1.555519700050354,0.6780890226364136,0.9361206889152528,0.9361206889152528,0.0,204.6483459472656,212.0,76637.65625,0.0,2387.62158203125,1.0,278.1499938964844,282.9654846191406,300.4694519042969,305.4683837890625,293.1499938964844,293.1499938964844,278.1499938964844,36125.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403086066246033,1.0,0.0,0.0,3.80365252494812,3.803678035736084,9.653725783209666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.3056640625,0.0,1711.9097900390625,1895.4371337890625,0.0,2844.598388671875,0.9398208856582642,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775691568851471,0.367580771446228,0.3354096114635467,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766866326332092,0.5375335812568665,0.5128405690193176,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868216276168823,0.5573158264160156,0.3917762041091919,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966484427452087,0.3981840908527374,0.3818321228027344,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042754650115967,0.1698048561811447,0.7907753586769104,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.5470275878906,297.2464599609375,284.94873046875,1.0,0.589480996131897,1.0,1.0,0.9444013833999634,1.0,-2.896714687347412,1.3396220207214355,1.557092547416687,0.6784479022026062,0.9354705810546876,0.9354705810546876,0.0,207.6839141845703,215.0,76578.1015625,0.0,2407.347412109375,1.0,278.1499938964844,282.9664306640625,300.4460754394531,305.43951416015625,293.1499938964844,293.1499938964844,278.1499938964844,36103.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409704566001892,1.0,0.0,0.0,3.799947261810303,3.7999727725982666,9.634927664592396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.158203125,0.0,1707.288330078125,1895.4371337890625,0.0,2850.783203125,0.9389747381210328,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775691568851471,0.367580771446228,0.3354096114635467,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766866326332092,0.5375335812568665,0.5128405690193176,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868216276168823,0.5573158264160156,0.3917762041091919,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966484427452087,0.3981840908527374,0.3818321228027344,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042754650115967,0.1698048561811447,0.7907753586769104,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.5470275878906,297.2464599609375,284.94873046875,1.0,0.589480996131897,1.0,1.0,0.9444013833999634,1.0,-2.896714687347412,1.3396220207214355,1.557092547416687,0.6784479022026062,0.9354705810546876,0.9354705810546876,0.0,207.6839141845703,215.0,76578.1015625,0.0,2407.347412109375,1.0,278.1499938964844,282.9664306640625,300.4460754394531,305.43951416015625,293.1499938964844,293.1499938964844,278.1499938964844,36103.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409704566001892,1.0,0.0,0.0,3.799947261810303,3.7999727725982666,9.634927664592396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.158203125,0.0,1707.288330078125,1895.4371337890625,0.0,2850.783203125,0.9389747381210328,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729573249816895,0.3671052753925323,0.3350960314273834,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734754920005798,0.5366686582565308,0.5121486783027649,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856390118598938,0.5603682398796082,0.3939757049083709,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942058444023132,0.3982826173305511,0.3820431530475616,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023906469345093,0.1698508411645889,0.7915325164794922,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5312805175781,297.2453308105469,284.9491577148437,1.0,0.5915656685829163,1.0,1.0,0.9472397565841676,1.0,-2.89931321144104,1.3406755924224854,1.5586374998092651,0.678816556930542,0.9351285696029664,0.9351285696029664,0.0,210.7159118652344,218.0,76536.34375,0.0,2426.99169921875,1.0,278.1499938964844,282.96728515625,300.4263000488281,305.4154357910156,293.1499938964844,293.1499938964844,278.1499938964844,36078.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415691256523132,1.0,0.0,0.0,3.797228336334229,3.797253847122192,9.621144272387028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.3408203125,0.0,1703.8336181640625,1895.4371337890625,0.0,2856.379150390625,0.9383479356765748,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729573249816895,0.3671052753925323,0.3350960314273834,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734754920005798,0.5366686582565308,0.5121486783027649,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856390118598938,0.5603682398796082,0.3939757049083709,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942058444023132,0.3982826173305511,0.3820431530475616,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023906469345093,0.1698508411645889,0.7915325164794922,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5312805175781,297.2453308105469,284.9491577148437,1.0,0.5915656685829163,1.0,1.0,0.9472397565841676,1.0,-2.89931321144104,1.3406755924224854,1.5586374998092651,0.678816556930542,0.9351285696029664,0.9351285696029664,0.0,210.7159118652344,218.0,76536.34375,0.0,2426.99169921875,1.0,278.1499938964844,282.96728515625,300.4263000488281,305.4154357910156,293.1499938964844,293.1499938964844,278.1499938964844,36078.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415691256523132,1.0,0.0,0.0,3.797228336334229,3.797253847122192,9.621144272387028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.3408203125,0.0,1703.8336181640625,1895.4371337890625,0.0,2856.379150390625,0.9383479356765748,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702890038490295,0.3666251599788666,0.3347780108451843,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703379034996033,0.5357915163040161,0.5114448070526123,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844982981681824,0.5634064078330994,0.3961652815341949,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918134331703186,0.3983697891235351,0.3822431862354278,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005353927612305,0.1698956936597824,0.7922837138175964,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936356782913208,1.0,1.0,0.9500781893730164,1.0,-2.901860237121582,1.3417041301727295,1.5601561069488523,0.6791964173316956,0.9351455569267272,0.9351455569267272,0.0,213.74429321289065,221.0,76515.671875,0.0,2446.55859375,1.0,278.1499938964844,282.9679870605469,300.41070556640625,305.3968505859375,293.1499938964844,293.1499938964844,278.1499938964844,36050.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420979380607605,1.0,0.0,0.0,3.79565954208374,3.795684814453125,9.613195288693532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.5751953125,0.0,1701.736572265625,1895.4371337890625,0.0,2861.322265625,0.9379777908325196,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702890038490295,0.3666251599788666,0.3347780108451843,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703379034996033,0.5357915163040161,0.5114448070526123,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844982981681824,0.5634064078330994,0.3961652815341949,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918134331703186,0.3983697891235351,0.3822431862354278,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005353927612305,0.1698956936597824,0.7922837138175964,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936356782913208,1.0,1.0,0.9500781893730164,1.0,-2.901860237121582,1.3417041301727295,1.5601561069488523,0.6791964173316956,0.9351455569267272,0.9351455569267272,0.0,213.74429321289065,221.0,76515.671875,0.0,2446.55859375,1.0,278.1499938964844,282.9679870605469,300.41070556640625,305.3968505859375,293.1499938964844,293.1499938964844,278.1499938964844,36050.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420979380607605,1.0,0.0,0.0,3.79565954208374,3.795684814453125,9.613195288693532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.5751953125,0.0,1701.736572265625,1895.4371337890625,0.0,2861.322265625,0.9379777908325196,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689782977104187,0.3663839995861053,0.33461794257164,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687956929206848,0.53534996509552,0.5110899209976196,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839426040649414,0.564922034740448,0.3972574472427368,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906354069709778,0.3984105288982391,0.3823404014110565,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996180176734924,0.1699178963899612,0.7926582098007202,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.5117492675781,297.2437744140625,284.94989013671875,1.0,0.594666600227356,1.0,1.0,0.9514973759651184,1.0,-2.903120756149292,1.3422125577926636,1.5609081983566284,0.6793899536132812,0.935265839099884,0.935265839099884,0.0,215.2586212158203,221.0,76511.8203125,0.0,2456.331787109375,1.0,278.1499938964844,282.9682922363281,300.4041748046875,305.3891906738281,293.1499938964844,293.1499938964844,278.1499938964844,36035.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423373103141785,1.0,0.0,0.0,3.795223236083984,3.795248746871948,9.6109863534366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.73046875,0.0,1701.0975341796875,1895.4371337890625,0.0,2863.560546875,0.9378703832626344,1.0,0.0,3.0,1.0,0.0
