time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676839232444763,0.3661419451236725,0.3344570100307464,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672716617584229,0.5349057912826538,0.5107324123382568,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833966255187988,0.5664331912994385,0.3983466923236847,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894697785377502,0.3984485268592834,0.3824349641799927,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987082123756409,0.1699398905038833,0.7930315136909485,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.595693826675415,1.0,1.0,0.9529163241386414,1.0,-2.904369354248047,1.34271502494812,1.5616542100906372,0.6795867085456848,0.9355076551437378,0.9355076551437378,0.0,216.771713256836,224.0,76514.9765625,0.0,2466.0849609375,1.0,278.1499938964844,282.96856689453125,300.39898681640625,305.38336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36019.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425562977790833,1.0,0.0,0.0,3.795166492462158,3.795191764831543,9.610697588868788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.548828125,0.0,1700.9033203125,1895.4371337890625,0.0,2865.607666015625,0.9378475546836852,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.765141487121582,0.3656561374664306,0.3341334760189056,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642762899398804,0.5340125560760498,0.5100125074386597,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823325634002686,0.5694478154182434,0.4005195498466491,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871747016906738,0.3985191583633423,0.3826188445091247,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969094634056091,0.1699836254119873,0.7937766909599304,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4974975585937,297.242431640625,284.95074462890625,1.0,0.5977402925491333,1.0,1.0,0.9557541608810424,1.0,-2.9068431854248047,1.3437098264694214,1.5631334781646729,0.6799880266189575,0.9362666606903076,0.9362666606903076,0.0,219.79742431640625,227.0,76537.390625,0.0,2485.5712890625,1.0,278.1499938964844,282.9690246582031,300.39178466796875,305.3758544921875,293.1499938964844,293.1499938964844,278.1499938964844,35984.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842937171459198,1.0,0.0,0.0,3.795939683914185,3.795964956283569,9.614614100428298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.0078125,0.0,1701.5589599609375,1895.4371337890625,0.0,2869.16943359375,0.9379995465278624,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.765141487121582,0.3656561374664306,0.3341334760189056,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642762899398804,0.5340125560760498,0.5100125074386597,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823325634002686,0.5694478154182434,0.4005195498466491,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871747016906738,0.3985191583633423,0.3826188445091247,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969094634056091,0.1699836254119873,0.7937766909599304,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4974975585937,297.242431640625,284.95074462890625,1.0,0.5977402925491333,1.0,1.0,0.9557541608810424,1.0,-2.9068431854248047,1.3437098264694214,1.5631334781646729,0.6799880266189575,0.9362666606903076,0.9362666606903076,0.0,219.79742431640625,227.0,76537.390625,0.0,2485.5712890625,1.0,278.1499938964844,282.9690246582031,300.39178466796875,305.3758544921875,293.1499938964844,293.1499938964844,278.1499938964844,35984.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842937171459198,1.0,0.0,0.0,3.795939683914185,3.795964956283569,9.614614100428298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.0078125,0.0,1701.5589599609375,1895.4371337890625,0.0,2869.16943359375,0.9379995465278624,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626606822013855,0.3651682436466217,0.3338078558444977,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613505959510803,0.533112645149231,0.5092859268188477,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813040852546692,0.5724486708641052,0.4026827812194824,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.784927487373352,0.3985819816589355,0.3827950954437256,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.59513920545578,0.1700270175933838,0.7945197820663452,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912109375,297.2416076660156,284.9513244628906,1.0,0.5997750759124756,1.0,1.0,0.9585920572280884,1.0,-2.9092836380004883,1.344689130783081,1.5645946264266968,0.6804002523422241,0.9374531507492064,0.9374531507492064,0.0,222.8209228515625,230.0,76585.65625,0.0,2505.017333984375,1.0,278.1499938964844,282.9692687988281,300.3896484375,305.3751525878906,293.1499938964844,293.1499938964844,278.1499938964844,35948.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432326912879944,1.0,0.0,0.0,3.798161268234253,3.7981865406036377,9.625871371099493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.62109375,0.0,1703.9332275390625,1895.4371337890625,0.0,2871.9326171875,0.938475489616394,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626606822013855,0.3651682436466217,0.3338078558444977,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613505959510803,0.533112645149231,0.5092859268188477,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813040852546692,0.5724486708641052,0.4026827812194824,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.784927487373352,0.3985819816589355,0.3827950954437256,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.59513920545578,0.1700270175933838,0.7945197820663452,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912109375,297.2416076660156,284.9513244628906,1.0,0.5997750759124756,1.0,1.0,0.9585920572280884,1.0,-2.9092836380004883,1.344689130783081,1.5645946264266968,0.6804002523422241,0.9374531507492064,0.9374531507492064,0.0,222.8209228515625,230.0,76585.65625,0.0,2505.017333984375,1.0,278.1499938964844,282.9692687988281,300.3896484375,305.3751525878906,293.1499938964844,293.1499938964844,278.1499938964844,35948.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432326912879944,1.0,0.0,0.0,3.798161268234253,3.7981865406036377,9.625871371099493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.62109375,0.0,1703.9332275390625,1895.4371337890625,0.0,2871.9326171875,0.938475489616394,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602384090423584,0.3646780252456665,0.3334801793098449,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584916591644287,0.5322069525718689,0.508553683757782,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803077340126038,0.5754349827766418,0.4048360288143158,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.782725989818573,0.3986372649669647,0.3829642534255981,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933955907821655,0.1700697839260101,0.7952603697776794,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.601798951625824,1.0,1.0,0.9614598751068116,1.0,-2.911691188812256,1.34565269947052,1.5660386085510254,0.680813729763031,0.9388808012008668,0.9388808012008668,0.0,225.8434600830078,233.0,76652.8515625,0.0,2524.429443359375,1.0,278.1499938964844,282.9692077636719,300.3916320800781,305.38018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35916.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434607982635498,1.0,0.0,0.0,3.801572561264038,3.801598072052002,9.64317109719559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.8837890625,0.0,1707.775146484375,1895.4371337890625,0.0,2874.06591796875,0.9392209649086,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602384090423584,0.3646780252456665,0.3334801793098449,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584916591644287,0.5322069525718689,0.508553683757782,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803077340126038,0.5754349827766418,0.4048360288143158,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.782725989818573,0.3986372649669647,0.3829642534255981,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933955907821655,0.1700697839260101,0.7952603697776794,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.601798951625824,1.0,1.0,0.9614598751068116,1.0,-2.911691188812256,1.34565269947052,1.5660386085510254,0.680813729763031,0.9388808012008668,0.9388808012008668,0.0,225.8434600830078,233.0,76652.8515625,0.0,2524.429443359375,1.0,278.1499938964844,282.9692077636719,300.3916320800781,305.38018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35916.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434607982635498,1.0,0.0,0.0,3.801572561264038,3.801598072052002,9.64317109719559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.8837890625,0.0,1707.775146484375,1895.4371337890625,0.0,2874.06591796875,0.9392209649086,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7578715682029724,0.3641845881938934,0.3331499099731445,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8556963801383972,0.5312953591346741,0.5078160762786865,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.879340410232544,0.5784057974815369,0.4069787263870239,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.78056800365448,0.3986847698688507,0.3831262588500976,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5916770100593567,0.1701114475727081,0.7959968447685242,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.48321533203125,297.2400817871094,284.9519958496094,1.0,0.6038121581077576,1.0,1.0,0.9643277525901794,1.0,-2.9140632152557373,1.3466030359268188,1.567460060119629,0.6812220811843872,0.9403315782546996,0.9403315782546996,0.0,228.8658142089844,236.0,76729.2890625,0.0,2543.805419921875,1.0,278.1499938964844,282.96881103515625,300.39599609375,305.3888244628906,293.1499938964844,293.1499938964844,278.1499938964844,35894.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436455726623535,1.0,0.0,0.0,3.805674314498901,3.805699825286865,9.663991704655928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.5380859375,0.0,1712.5369873046875,1895.4371337890625,0.0,2875.7939453125,0.9401279091835022,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7578715682029724,0.3641845881938934,0.3331499099731445,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8556963801383972,0.5312953591346741,0.5078160762786865,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.879340410232544,0.5784057974815369,0.4069787263870239,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.78056800365448,0.3986847698688507,0.3831262588500976,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5916770100593567,0.1701114475727081,0.7959968447685242,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.48321533203125,297.2400817871094,284.9519958496094,1.0,0.6038121581077576,1.0,1.0,0.9643277525901794,1.0,-2.9140632152557373,1.3466030359268188,1.567460060119629,0.6812220811843872,0.9403315782546996,0.9403315782546996,0.0,228.8658142089844,236.0,76729.2890625,0.0,2543.805419921875,1.0,278.1499938964844,282.96881103515625,300.39599609375,305.3888244628906,293.1499938964844,293.1499938964844,278.1499938964844,35894.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436455726623535,1.0,0.0,0.0,3.805674314498901,3.805699825286865,9.663991704655928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.5380859375,0.0,1712.5369873046875,1895.4371337890625,0.0,2875.7939453125,0.9401279091835022,1.0,0.0,3.0,1.0,0.0
17683500,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7567082047462463,0.3639368116855621,0.3329838216304779,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8543218374252319,0.5308377146720886,0.5074454545974731,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8788670301437378,0.579885721206665,0.4080461859703064,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7795048356056213,0.3987058103084564,0.383204698562622,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5908266305923462,0.1701318770647049,0.796363353729248,284.9520568847656,284.95001220703125,304.2336120605469,297.3899230957031,300.481689453125,297.2397155761719,284.9520568847656,1.0,0.6048149466514587,1.0,1.0,0.965761661529541,1.0,-2.915235757827759,1.3470734357833862,1.568162441253662,0.6814243197441101,0.941065788269043,0.941065788269043,0.0,230.377197265625,236.0,76770.0390625,0.0,2553.481689453125,1.0,278.1499938964844,282.96856689453125,300.3988647460937,305.3940734863281,293.1499938964844,293.1499938964844,278.1499938964844,35886.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437232375144958,1.0,0.0,0.0,3.807894468307495,3.807919979095459,9.67527057582629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.5166015625,0.0,1715.1478271484375,1895.4371337890625,0.0,2876.520263671875,0.940621554851532,1.0,0.0,3.0,1.0,0.0
17683560,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7555585503578186,0.3636878728866577,0.3328166604042053,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8529629111289978,0.5303781032562256,0.507072925567627,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8783995509147644,0.5813577771186829,0.4091084897518158,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7784521579742432,0.3987236022949219,0.3832800984382629,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5899827480316162,0.170151799917221,0.7967275381088257,284.9521179199219,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393798828125,284.9521179199219,1.0,0.60581374168396,1.0,1.0,0.967197060585022,1.0,-2.9163928031921387,1.3475369215011597,1.568855881690979,0.6816232800483704,0.94181227684021,0.94181227684021,0.0,231.8871459960937,239.0,76813.0625,0.0,2563.128173828125,1.0,278.1499938964844,282.9682922363281,300.4022827148437,305.400146484375,293.1499938964844,293.1499938964844,278.1499938964844,35881.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437874913215637,1.0,0.0,0.0,3.810255527496338,3.8102810382843018,9.68727249528456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.083984375,0.0,1717.947265625,1895.4371337890625,0.0,2877.121337890625,0.941148579120636,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536558508872986,0.363268494606018,0.3325347900390625,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507132530212402,0.5296042561531067,0.5064453482627869,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776285648345947,0.5838231444358826,0.4108874797821045,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767068147659302,0.3987500369548797,0.3834034502506256,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885782837867737,0.1701848655939102,0.7973375916481018,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.23876953125,284.95220947265625,1.0,0.607486367225647,1.0,1.0,0.9696086049079896,1.0,-2.918319702148437,1.348309874534607,1.5700098276138306,0.6819555163383484,0.943097710609436,0.943097710609436,0.0,234.4246063232422,239.0,76888.0234375,0.0,2579.324462890625,1.0,278.1499938964844,282.9678039550781,300.40869140625,305.41119384765625,293.1499938964844,293.1499938964844,278.1499938964844,35872.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438768982887268,1.0,0.0,0.0,3.8143715858459473,3.814397096633911,9.708212473924505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.1708984375,0.0,1722.84814453125,1895.4371337890625,0.0,2877.95751953125,0.9420685172080994,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532973885536194,0.3631884753704071,0.3324809670448303,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502892851829529,0.529456615447998,0.5063256621360779,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774836659431458,0.5842916369438171,0.4112256467342376,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763775587081909,0.3987546563148498,0.3834265768527984,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.588312566280365,0.1701911091804504,0.7974535822868347,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783020019531,297.2386474609375,284.95220947265625,1.0,0.6078042984008789,1.0,1.0,0.9700679183006288,1.0,-2.918684720993042,1.3484563827514648,1.5702283382415771,0.6820185780525208,0.9433460235595704,0.9433460235595704,0.0,234.90821838378903,242.0,76902.6015625,0.0,2582.40966796875,1.0,278.1499938964844,282.9677124023437,300.4100036621094,305.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,35871.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438916802406311,1.0,0.0,0.0,3.8151721954345694,3.815197706222534,9.712288147056825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.1220703125,0.0,1723.803955078125,1895.4371337890625,0.0,2878.095947265625,0.9422475695610046,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510867714881897,0.3626869618892669,0.3321433663368225,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476738333702087,0.5285322070121765,0.50557541847229,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765922784805298,0.5872088670730591,0.4133311808109283,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743438482284546,0.3987789154052734,0.3835666179656982,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866664052009583,0.1702297329902649,0.7981764674186707,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2379455566406,284.95233154296875,1.0,0.6097849011421204,1.0,1.0,0.9729387760162354,1.0,-2.920945167541504,1.3493643999099731,1.5715806484222412,0.6824096441268921,0.9449570178985596,0.9449570178985596,0.0,237.9291839599609,230.0,76997.5078125,0.0,2601.66064453125,1.0,278.1499938964844,282.9670715332031,300.4189453125,305.4283142089844,293.1499938964844,293.1499938964844,278.1499938964844,35862.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439628481864929,1.0,0.0,0.0,3.820378303527832,3.820404052734375,9.738812423165657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.533203125,0.0,1730.0364990234375,1895.4371337890625,0.0,2878.761474609375,0.9434130787849426,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510867714881897,0.3626869618892669,0.3321433663368225,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476738333702087,0.5285322070121765,0.50557541847229,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765922784805298,0.5872088670730591,0.4133311808109283,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743438482284546,0.3987789154052734,0.3835666179656982,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866664052009583,0.1702297329902649,0.7981764674186707,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2379455566406,284.95233154296875,1.0,0.6097849011421204,1.0,1.0,0.9729387760162354,1.0,-2.920945167541504,1.3493643999099731,1.5715806484222412,0.6824096441268921,0.9449570178985596,0.9449570178985596,0.0,237.9291839599609,230.0,76997.5078125,0.0,2601.66064453125,1.0,278.1499938964844,282.9670715332031,300.4189453125,305.4283142089844,293.1499938964844,293.1499938964844,278.1499938964844,35862.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439628481864929,1.0,0.0,0.0,3.820378303527832,3.820404052734375,9.738812423165657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.533203125,0.0,1730.0364990234375,1895.4371337890625,0.0,2878.761474609375,0.9434130787849426,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531574964523315,0.3622083365917206,0.3315684795379638,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499323129653931,0.5276188850402832,0.5045682787895203,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810393810272217,0.5901322960853577,0.4152427315711975,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769659161567688,0.3988138735294342,0.3834486603736877,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588880181312561,0.1702871918678283,0.7977033257484436,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072797179222107,1.0,1.0,0.9758120179176332,1.0,-2.920633316040039,1.3490151166915894,1.5716183185577393,0.6821571588516235,0.9448202848434448,0.9448202848434448,0.0,234.20425415039065,218.0,77041.8203125,0.0,2582.5224609375,1.0,278.1499938964844,282.9655456542969,300.4283447265625,305.4416809082031,293.1499938964844,293.1499938964844,278.1499938964844,35916.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440027236938477,1.0,0.0,0.0,3.8238120079040527,3.823837757110596,9.75632701738505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.478515625,0.0,1734.6231689453125,1895.4371337890625,0.0,2879.134765625,0.9442060589790344,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531574964523315,0.3622083365917206,0.3315684795379638,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499323129653931,0.5276188850402832,0.5045682787895203,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810393810272217,0.5901322960853577,0.4152427315711975,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769659161567688,0.3988138735294342,0.3834486603736877,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588880181312561,0.1702871918678283,0.7977033257484436,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072797179222107,1.0,1.0,0.9758120179176332,1.0,-2.920633316040039,1.3490151166915894,1.5716183185577393,0.6821571588516235,0.9448202848434448,0.9448202848434448,0.0,234.20425415039065,218.0,77041.8203125,0.0,2582.5224609375,1.0,278.1499938964844,282.9655456542969,300.4283447265625,305.4416809082031,293.1499938964844,293.1499938964844,278.1499938964844,35916.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440027236938477,1.0,0.0,0.0,3.8238120079040527,3.823837757110596,9.75632701738505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.478515625,0.0,1734.6231689453125,1895.4371337890625,0.0,2879.134765625,0.9442060589790344,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579152584075928,0.3617950975894928,0.3309044539928436,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552220463752747,0.5267503261566162,0.5034480690956116,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888259530067444,0.5930906534194946,0.4170638918876648,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824819684028625,0.3988924026489258,0.3832166492938995,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.593468189239502,0.1704066544771194,0.7967666983604431,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027098298072815,1.0,1.0,0.9786852598190308,1.0,-2.919273853302002,1.3481652736663818,1.57110857963562,0.6816041469573975,0.9441836476325988,0.9441836476325988,0.0,226.66905212402344,206.0,77056.21875,0.0,2542.4794921875,1.0,278.1499938964844,282.96539306640625,300.4380798339844,305.4527282714844,293.1499938964844,293.1499938964844,278.1499938964844,35974.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439794182777405,1.0,0.0,0.0,3.8245928287506095,3.824618577957153,9.760312877915569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.068359375,0.0,1736.0238037109375,1895.4371337890625,0.0,2878.916748046875,0.9444233179092408,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579152584075928,0.3617950975894928,0.3309044539928436,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552220463752747,0.5267503261566162,0.5034480690956116,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888259530067444,0.5930906534194946,0.4170638918876648,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824819684028625,0.3988924026489258,0.3832166492938995,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.593468189239502,0.1704066544771194,0.7967666983604431,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027098298072815,1.0,1.0,0.9786852598190308,1.0,-2.919273853302002,1.3481652736663818,1.57110857963562,0.6816041469573975,0.9441836476325988,0.9441836476325988,0.0,226.66905212402344,206.0,77056.21875,0.0,2542.4794921875,1.0,278.1499938964844,282.96539306640625,300.4380798339844,305.4527282714844,293.1499938964844,293.1499938964844,278.1499938964844,35974.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439794182777405,1.0,0.0,0.0,3.8245928287506095,3.824618577957153,9.760312877915569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.068359375,0.0,1736.0238037109375,1895.4371337890625,0.0,2878.916748046875,0.9444233179092408,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610347270965576,0.3616137206554413,0.3305642902851105,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586969375610352,0.5263360142707825,0.5028735399246216,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936202526092529,0.5945848226547241,0.4179605543613434,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860201001167297,0.3989503085613251,0.3830852508544922,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963751673698425,0.1704926788806915,0.7962597012519836,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.475830078125,297.23785400390625,284.9495544433594,1.0,0.5999359488487244,1.0,1.0,0.9801218509674072,1.0,-2.918485164642334,1.3476892709732056,1.5707958936691284,0.6812984943389893,0.9439687132835388,0.9439687132835388,0.0,222.06317138671875,206.0,77060.8203125,0.0,2518.099365234375,1.0,278.1499938964844,282.9656982421875,300.4432067871094,305.45819091796875,293.1499938964844,293.1499938964844,278.1499938964844,35989.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439416885375977,1.0,0.0,0.0,3.824568271636963,3.824594020843506,9.760186685525696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.5576171875,0.0,1736.1121826171875,1895.4371337890625,0.0,2878.5634765625,0.9444297552108764,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645321488380432,0.3614449203014374,0.3302242159843445,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625951409339905,0.5259333848953247,0.5022974610328674,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988581299781799,0.5960857272148132,0.4188531935214996,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899438142776489,0.3990176618099212,0.3829508125782013,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995641350746155,0.1705927401781082,0.7957587838172913,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969747304916382,1.0,1.0,0.9815050959587096,1.0,-2.9176931381225586,1.3472158908843994,1.5704773664474487,0.6809956431388855,0.943835198879242,0.943835198879242,0.0,217.1432342529297,194.0,77065.7578125,0.0,2492.1640625,1.0,278.1499938964844,282.9660949707031,300.44854736328125,305.4638366699219,293.1499938964844,293.1499938964844,278.1499938964844,35997.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438894748687744,1.0,0.0,0.0,3.824475765228272,3.8245015144348153,9.759714885149151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.2021484375,0.0,1736.067138671875,1895.4371337890625,0.0,2878.0751953125,0.9444164037704468,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7725993990898132,0.3611401617527008,0.329550176858902,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8715954422950745,0.5251598954200745,0.5011498928070068,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9108990430831908,0.599104106426239,0.4206314086914062,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988483905792236,0.3991775512695312,0.3826804757118225,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6066678762435913,0.1708317548036575,0.7948127388954163,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.4770812988281,297.2387084960937,284.9498291015625,1.0,0.5906421542167664,1.0,1.0,0.9842714667320251,1.0,-2.9161784648895264,1.3463062047958374,1.5698721408843994,0.6804108619689941,0.9438181519508362,0.9438181519508362,0.0,206.6330108642578,182.0,77079.9375,0.0,2437.126708984375,1.0,278.1499938964844,282.9670715332031,300.4599609375,305.4760437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437445163726807,1.0,0.0,0.0,3.824404239654541,3.824429988861084,9.759348813531687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.5400390625,0.0,1736.000732421875,1895.4371337890625,0.0,2876.71923828125,0.9444048404693604,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7725993990898132,0.3611401617527008,0.329550176858902,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8715954422950745,0.5251598954200745,0.5011498928070068,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9108990430831908,0.599104106426239,0.4206314086914062,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988483905792236,0.3991775512695312,0.3826804757118225,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6066678762435913,0.1708317548036575,0.7948127388954163,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.4770812988281,297.2387084960937,284.9498291015625,1.0,0.5906421542167664,1.0,1.0,0.9842714667320251,1.0,-2.9161784648895264,1.3463062047958374,1.5698721408843994,0.6804108619689941,0.9438181519508362,0.9438181519508362,0.0,206.6330108642578,182.0,77079.9375,0.0,2437.126708984375,1.0,278.1499938964844,282.9670715332031,300.4599609375,305.4760437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437445163726807,1.0,0.0,0.0,3.824404239654541,3.824429988861084,9.759348813531687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.5400390625,0.0,1736.000732421875,1895.4371337890625,0.0,2876.71923828125,0.9444048404693604,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7821164727210999,0.3608745038509369,0.3288894295692444,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8822299242019653,0.5244237184524536,0.5000143647193909,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9257774353027344,0.6021370887756348,0.4224026799201965,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8090689778327942,0.3993668258190155,0.3824144601821899,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145921945571899,0.1711195856332779,0.793976366519928,284.9501342773437,284.95001220703125,304.2338256835937,297.4813842773437,300.4784851074219,297.2395324707031,284.9501647949219,1.0,0.5839053392410278,1.0,1.0,0.9870378971099854,1.0,-2.914824962615967,1.3454787731170654,1.5693461894989014,0.6798725128173828,0.9441010355949402,0.9441010355949402,0.0,195.48406982421875,170.0,77102.8515625,0.0,2379.258056640625,1.0,278.1499938964844,282.9679870605469,300.4724426269531,305.4898986816406,293.1499938964844,293.1499938964844,278.1499938964844,35991.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435482978820801,1.0,0.0,0.0,3.824801445007324,3.824827194213867,9.761375849848264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.81640625,0.0,1736.41015625,1895.4371337890625,0.0,2874.88427734375,0.9444895386695862,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7821164727210999,0.3608745038509369,0.3288894295692444,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8822299242019653,0.5244237184524536,0.5000143647193909,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9257774353027344,0.6021370887756348,0.4224026799201965,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8090689778327942,0.3993668258190155,0.3824144601821899,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145921945571899,0.1711195856332779,0.793976366519928,284.9501342773437,284.95001220703125,304.2338256835937,297.4813842773437,300.4784851074219,297.2395324707031,284.9501647949219,1.0,0.5839053392410278,1.0,1.0,0.9870378971099854,1.0,-2.914824962615967,1.3454787731170654,1.5693461894989014,0.6798725128173828,0.9441010355949402,0.9441010355949402,0.0,195.48406982421875,170.0,77102.8515625,0.0,2379.258056640625,1.0,278.1499938964844,282.9679870605469,300.4724426269531,305.4898986816406,293.1499938964844,293.1499938964844,278.1499938964844,35991.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435482978820801,1.0,0.0,0.0,3.824801445007324,3.824827194213867,9.761375849848264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.81640625,0.0,1736.41015625,1895.4371337890625,0.0,2874.88427734375,0.9444895386695862,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930143475532532,0.3606351912021637,0.3282424807548523,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944320678710938,0.5237120389938354,0.498891532421112,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425787925720216,0.60517418384552,0.42416912317276,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199611902236938,0.3995746672153473,0.3821554481983185,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229107975959778,0.1714417785406112,0.7932460904121399,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.576947808265686,1.0,1.0,0.9897761344909668,1.0,-2.913632392883301,1.344734787940979,1.568897724151611,0.6793825030326843,0.9445663690567015,0.9445663690567015,0.0,184.0385131835937,158.0,77133.84375,0.0,2320.254150390625,1.0,278.1499938964844,282.96881103515625,300.4858093261719,305.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,35978.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433152437210083,1.0,0.0,0.0,3.825709819793701,3.825735569000244,9.766014272827306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.8125,0.0,1737.4168701171875,1895.4371337890625,0.0,2872.704833984375,0.9446865320205688,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930143475532532,0.3606351912021637,0.3282424807548523,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944320678710938,0.5237120389938354,0.498891532421112,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425787925720216,0.60517418384552,0.42416912317276,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199611902236938,0.3995746672153473,0.3821554481983185,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229107975959778,0.1714417785406112,0.7932460904121399,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.576947808265686,1.0,1.0,0.9897761344909668,1.0,-2.913632392883301,1.344734787940979,1.568897724151611,0.6793825030326843,0.9445663690567015,0.9445663690567015,0.0,184.0385131835937,158.0,77133.84375,0.0,2320.254150390625,1.0,278.1499938964844,282.96881103515625,300.4858093261719,305.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,35978.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433152437210083,1.0,0.0,0.0,3.825709819793701,3.825735569000244,9.766014272827306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.8125,0.0,1737.4168701171875,1895.4371337890625,0.0,2872.704833984375,0.9446865320205688,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.805383563041687,0.3604177832603454,0.3276092112064361,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.90851092338562,0.5230216979980469,0.4977822303771972,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603737592697144,0.6082097291946411,0.425929844379425,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318949341773987,0.3997982740402221,0.3819046318531036,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6320143938064575,0.171793133020401,0.7926183342933655,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698322057723999,1.0,1.0,0.9925143122673036,1.0,-2.9125990867614746,1.3440715074539185,1.5685275793075562,0.6789389252662659,0.9451650381088256,0.9451650381088256,0.0,172.41123962402344,146.0,77172.296875,0.0,2260.673095703125,1.0,278.1499938964844,282.9694519042969,300.4999389648437,305.5218505859375,293.1499938964844,293.1499938964844,278.1499938964844,35966.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430521488189697,1.0,0.0,0.0,3.8271074295043945,3.8271331787109375,9.773150395631092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.3818359375,0.0,1739.0185546875,1895.4371337890625,0.0,2870.24462890625,0.9449931383132936,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.805383563041687,0.3604177832603454,0.3276092112064361,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.90851092338562,0.5230216979980469,0.4977822303771972,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603737592697144,0.6082097291946411,0.425929844379425,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318949341773987,0.3997982740402221,0.3819046318531036,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6320143938064575,0.171793133020401,0.7926183342933655,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698322057723999,1.0,1.0,0.9925143122673036,1.0,-2.9125990867614746,1.3440715074539185,1.5685275793075562,0.6789389252662659,0.9451650381088256,0.9451650381088256,0.0,172.41123962402344,146.0,77172.296875,0.0,2260.673095703125,1.0,278.1499938964844,282.9694519042969,300.4999389648437,305.5218505859375,293.1499938964844,293.1499938964844,278.1499938964844,35966.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430521488189697,1.0,0.0,0.0,3.8271074295043945,3.8271331787109375,9.773150395631092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.3818359375,0.0,1739.0185546875,1895.4371337890625,0.0,2870.24462890625,0.9449931383132936,1.0,0.0,3.0,1.0,0.0
17684700,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119969964027405,0.3603163361549377,0.327297568321228,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168787002563475,0.522684633731842,0.4972333312034607,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.969363808631897,0.6097254157066345,0.4268075227737427,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384738564491272,0.3999161124229431,0.3817830681800842,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370468735694885,0.1719785779714584,0.7923412322998047,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416381835937,284.9507751464844,1.0,0.5662280917167664,1.0,1.0,0.9938834309577942,1.0,-2.912142038345337,1.3437700271606443,1.5683718919754028,0.6787344813346863,0.9455038905143738,0.9455038905143738,0.0,166.5517578125,146.0,77194.078125,0.0,2230.7734375,1.0,278.1499938964844,282.9697265625,300.5072631835937,305.5306091308594,293.1499938964844,293.1499938964844,278.1499938964844,35960.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429113030433655,1.0,0.0,0.0,3.8279740810394287,3.827999830245972,9.777577361091971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.69921875,0.0,1740.02783203125,1895.4371337890625,0.0,2868.927490234375,0.9451845288276672,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187479972839355,0.3602169752120971,0.3269879519939422,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260852336883544,0.5223498940467834,0.4966867566108703,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.978239357471466,0.6112404465675354,0.4276849031448364,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.845554530620575,0.4000357389450073,0.3816632330417633,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424798965454102,0.1721668541431427,0.7920776605606079,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842529296875,297.2420654296875,284.95086669921875,1.0,0.5626063942909241,0.9998513460159302,0.9998513460159302,0.9951067566871644,1.0,-2.911703109741211,1.343480348587036,1.5682227611541748,0.6785379648208618,0.9458574652671814,0.9458574652671814,0.0,160.69451904296875,134.0,77216.7109375,0.0,2200.9296875,1.0,278.1499938964844,282.9700012207031,300.5146484375,305.5394897460937,293.1499938964844,293.1499938964844,278.1499938964844,35955.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427675366401672,1.0,0.0,0.0,3.828892946243286,3.828918933868408,9.782272627489874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.1953125,0.0,1741.1016845703125,1895.4371337890625,0.0,2867.5830078125,0.945387601852417,1.0,0.0,3.0,1.0,0.0
